time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.457074338570236e-05,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.958757436834276e-05,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.355495472438633e-05,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.958755981642752e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004724004829768,291.039794921875,294.1499938964844,284.5862121582031,284.4010925292969,285.6405029296875,284.6690673828125,290.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760738191502469e-09,0.0010076606413349,-0.0167641155421733,0.0,0.0,0.0,-0.0081644002348184,60.0,-4.263412952423096,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.482545283390208e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.985579526983202e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,7.375306449830532e-05,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.98557807179168e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0004736728151328,291.0378723144531,294.1499938964844,284.56622314453125,284.3939208984375,285.6214904785156,284.6456298828125,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051034170585e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.286460876464844,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.482545283390208e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.985579526983202e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,7.375306449830532e-05,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.98557807179168e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0004736728151328,291.0378723144531,294.1499938964844,284.56622314453125,284.3939208984375,285.6214904785156,284.6456298828125,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051034170585e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.286460876464844,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,9.498214058112352e-05,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001000207994366,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,7.387493678834289e-05,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001000207848846,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004744555044453,291.0367126464844,294.1499938964844,284.5541687011719,284.3895263671875,285.61004638671875,284.6314697265625,290.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27325089044939e-09,0.0010120430961251,-0.0181065332144498,0.0,0.0,0.0,-0.0084184743463993,60.0,-4.300567150115967,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.508787479717284e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001001321434159,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,7.395717693725601e-05,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.000100132128864,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004749836807604,291.03594970703125,294.1499938964844,284.5461120605469,284.3865661621094,285.6023864746094,284.6220092773437,290.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404971746893807e-09,0.0010131694143638,-0.0184515342116355,0.0,0.0,0.0,-0.0084837740287184,60.0,-4.310067176818848,-0.0,-6.998915580425091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.535566641716288e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001004141377052,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,7.416545849991962e-05,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001004141231533,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0004763213510159,291.0339660644531,294.1499938964844,284.5258178710937,284.3789978027344,285.5832214355469,284.59832763671875,290.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738579554938951e-09,0.0010160220554098,-0.0193252805620431,0.0,0.0,0.0,-0.0086491573601961,60.0,-4.33413553237915,-0.0,-7.038387650482036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.535566641716288e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001004141377052,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,7.416545849991962e-05,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001004141231533,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0004763213510159,291.0339660644531,294.1499938964844,284.5258178710937,284.3789978027344,285.5832214355469,284.59832763671875,290.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738579554938951e-09,0.0010160220554098,-0.0193252805620431,0.0,0.0,0.0,-0.0086491573601961,60.0,-4.33413553237915,-0.0,-7.038387650482036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.549070819048212e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001005563462967,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,7.427049422403798e-05,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001005563317448,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0004769959195982,291.0329895019531,294.1499938964844,284.515625,284.3751220703125,285.5736083984375,284.5864562988281,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.90681475848487e-09,0.0010174607159569,-0.0197658855468034,0.0,0.0,0.0,-0.008732559159398,60.0,-4.346310615539551,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.562604827806354e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001006988532026,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,7.437574822688475e-05,297.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001006988459266,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0004776719433721,291.0320129394531,294.1499938964844,284.5054016113281,284.3711853027344,285.5639953613281,284.5745849609375,290.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075411450647607e-09,0.0010189022868871,-0.0202074293047189,0.0,0.0,0.0,-0.0088161397725343,60.0,-4.358554363250732,-0.0,-7.078353547740336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.58959644776769e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001009830957627,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,7.45856887078844e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001009830812108,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0004790202365256,291.030029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.544677734375,284.5508728027344,290.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411673135810815e-09,0.0010217777453362,-0.0210880357772111,0.0,0.0,0.0,-0.0089828390628099,60.0,-4.3831787109375,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.58959644776769e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001009830957627,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,7.45856887078844e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001009830812108,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0004790202365256,291.030029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.544677734375,284.5508728027344,290.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411673135810815e-09,0.0010217777453362,-0.0210880357772111,0.0,0.0,0.0,-0.0089828390628099,60.0,-4.3831787109375,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.616198803996669e-05,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001012632274068,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,7.479259511455894e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001012632128549,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0004803490592166,291.02801513671875,294.1499938964844,284.4641418457031,284.3547668457031,285.5252685546875,284.5272521972656,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743083590445622e-09,0.0010246115271002,-0.0219558905810117,0.0,0.0,0.0,-0.0091471336781978,60.0,-4.407871723175049,-0.0,-7.157908044064244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.616198803996669e-05,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001012632274068,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,7.479259511455894e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001012632128549,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0004803490592166,291.02801513671875,294.1499938964844,284.4641418457031,284.3547668457031,285.5252685546875,284.5272521972656,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743083590445622e-09,0.0010246115271002,-0.0219558905810117,0.0,0.0,0.0,-0.0091471336781978,60.0,-4.407871723175049,-0.0,-7.157908044064244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.642033546697348e-05,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.000101535282738,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,7.499353523598984e-05,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001015352681861,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004816395812667,291.0260009765625,294.1499938964844,284.4433288574219,284.3460693359375,285.5057983398437,284.5036926269531,290.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064932804392356e-09,0.0010273637017235,-0.0227986611425876,0.0,0.0,0.0,-0.0093066878616809,60.0,-4.432461261749268,-0.0,-7.196415907628761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.642033546697348e-05,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.000101535282738,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,7.499353523598984e-05,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001015352681861,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004816395812667,291.0260009765625,294.1499938964844,284.4433288574219,284.3460693359375,285.5057983398437,284.5036926269531,290.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064932804392356e-09,0.0010273637017235,-0.0227986611425876,0.0,0.0,0.0,-0.0093066878616809,60.0,-4.432461261749268,-0.0,-7.196415907628761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.666689584264532e-05,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001017949252855,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,7.518530765082687e-05,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001017949107335,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0004828712262678,291.0239562988281,294.1499938964844,284.42236328125,284.3370666503906,285.4862365722656,284.48028564453125,290.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372097764526188e-09,0.0010299902642145,-0.0236029364168643,0.0,0.0,0.0,-0.0094589628279209,60.0,-4.456761837005615,-0.0,-7.23326323281981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.666689584264532e-05,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001017949252855,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,7.518530765082687e-05,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001017949107335,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0004828712262678,291.0239562988281,294.1499938964844,284.42236328125,284.3370666503906,285.4862365722656,284.48028564453125,290.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372097764526188e-09,0.0010299902642145,-0.0236029364168643,0.0,0.0,0.0,-0.0094589628279209,60.0,-4.456761837005615,-0.0,-7.23326323281981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.678407514002174e-05,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001019183182506,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,7.527644629590213e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001019183036987,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0004834565334022,291.02294921875,294.1499938964844,284.41180419921875,284.3324279785156,285.4764404296875,284.4686279296875,290.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312480153515,9.51807699323126e-09,0.0010312384692952,-0.0239851493388414,0.0,0.0,0.0,-0.0095313312485814,60.0,-4.4687275886535645,-0.0,-7.250807243508461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.689713624538854e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001020373747451,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,7.536438351962715e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001020373674691,297.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0004840212932322,291.0219116210937,294.1499938964844,284.4012451171875,284.32769775390625,285.46661376953125,284.4570007324219,290.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324525646865,9.658926103384148e-09,0.0010324429022148,-0.0243539232760667,0.0,0.0,0.0,-0.0096011562272906,60.0,-4.4805588722229,-0.0,-7.267755819384547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.710623999126256e-05,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001022575743263,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.552701572421938e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001022575597744,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0004850658006034,291.01983642578125,294.1499938964844,284.3800354003906,284.3179626464844,285.4468994140625,284.433837890625,290.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034680288285,9.919418175741155e-09,0.0010346703929826,-0.0250359177589416,0.0,0.0,0.0,-0.0097302934154868,60.0,-4.503656387329102,-0.0,-7.299151860706844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.710623999126256e-05,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001022575743263,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.552701572421938e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001022575597744,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0004850658006034,291.01983642578125,294.1499938964844,284.3800354003906,284.3179626464844,285.4468994140625,284.433837890625,290.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034680288285,9.919418175741155e-09,0.0010346703929826,-0.0250359177589416,0.0,0.0,0.0,-0.0097302934154868,60.0,-4.503656387329102,-0.0,-7.299151860706844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.728978329803796e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001024508455884,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.566977001260966e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001024508383125,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0004859826294705,291.01776123046875,294.1499938964844,284.3586730957031,284.30780029296875,285.4271240234375,284.4108581542969,290.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366357164457,1.0148064610859821e-08,0.0010366255883127,-0.0256345085799694,0.0,0.0,0.0,-0.0098436428233981,60.0,-4.5258378982543945,-0.0,-7.32676568304669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.728978329803796e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001024508455884,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.566977001260966e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001024508383125,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0004859826294705,291.01776123046875,294.1499938964844,284.3586730957031,284.30780029296875,285.4271240234375,284.4108581542969,290.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366357164457,1.0148064610859821e-08,0.0010366255883127,-0.0256345085799694,0.0,0.0,0.0,-0.0098436428233981,60.0,-4.5258378982543945,-0.0,-7.32676568304669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,9.739585948409513e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0001025625533657,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,7.57522793719545e-05,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001025625460897,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0004865125229116,291.0163269042969,294.1499938964844,284.34405517578125,284.3006286621094,285.41363525390625,284.3952941894531,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103776587639,1.0280208684321224e-08,0.0010377555154263,-0.0259804483503103,0.0,0.0,0.0,-0.0099091529846191,60.0,-4.540167331695557,-0.0,-7.342748631344875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.744054113980384e-05,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001026096069836,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.578703662147745e-05,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0001026095997076,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.0004867357201874,291.0156555175781,294.1499938964844,284.3371887207031,284.29718017578125,285.40728759765625,284.3880310058594,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382418986409,1.0335869937705413e-08,0.0010382315376773,-0.0261261612176895,0.0,0.0,0.0,-0.0099367471411824,60.0,-4.546715259552002,-0.0,-7.349485997565355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.75576404016465e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001027329126372,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.587810978293419e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001027329053613,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0004873206489719,291.0135498046875,294.1499938964844,284.3155822753906,284.2861328125,285.38739013671875,284.3653259277344,290.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394892888143,1.0481727485966983e-08,0.0010394788114354,-0.0265079848468303,0.0,0.0,0.0,-0.0100090550258755,60.0,-4.566265106201172,-0.0,-7.367155774318236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.75576404016465e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001027329126372,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.587810978293419e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001027329053613,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0004873206489719,291.0135498046875,294.1499938964844,284.3155822753906,284.2861328125,285.38739013671875,284.3653259277344,290.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394892888143,1.0481727485966983e-08,0.0010394788114354,-0.0265079848468303,0.0,0.0,0.0,-0.0100090550258755,60.0,-4.566265106201172,-0.0,-7.367155774318236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.760013199411333e-05,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0001027776670525,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,7.591115718241781e-05,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001027776525006,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004875329323112,291.0124816894531,294.1499938964844,284.3047180175781,284.2804260253906,285.3774108886719,284.3540344238281,290.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399420280009,1.0534656702532176e-08,0.0010399314342066,-0.0266465377062559,0.0,0.0,0.0,-0.0100352950394153,60.0,-4.575405597686768,-0.0,-7.37357339630762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.763230627868325e-05,297.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001028115439112,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.59361864766106e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001028115293593,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0004876936145592,291.0114440917969,294.1499938964844,284.2938232421875,284.27459716796875,285.367431640625,284.3427734375,290.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402847547084,1.0574723319223269e-08,0.0010402741609141,-0.0267514213919639,0.0,0.0,0.0,-0.0100551573559641,60.0,-4.584123611450195,-0.0,-7.378432798077483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.766102448338644e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.000102841782791,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,7.595852366648614e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001028417755151,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0004878370673395,291.0093078613281,294.1499938964844,284.27197265625,284.2625732421875,285.3474426269531,284.3204040527344,290.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405905777588,1.06104680597241e-08,0.0010405799839645,-0.0268449876457452,0.0,0.0,0.0,-0.0100728785619139,60.0,-4.600036144256592,-0.0,-7.382769950936563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.766102448338644e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.000102841782791,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,7.595852366648614e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001028417755151,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0004878370673395,291.0093078613281,294.1499938964844,284.27197265625,284.2625732421875,285.3474426269531,284.3204040527344,290.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405905777588,1.06104680597241e-08,0.0010405799839645,-0.0268449876457452,0.0,0.0,0.0,-0.0100728785619139,60.0,-4.600036144256592,-0.0,-7.382769950936563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.763727575773372e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001028167753247,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,7.594005001010373e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001028167607728,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004877184401266,291.0071716308594,294.1499938964844,284.25,284.25,285.3274230957031,284.29815673828125,290.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403373744338,1.0580838427642902e-08,0.0010403267806395,-0.0267674289643764,0.0,0.0,0.0,-0.0100581906735897,60.0,-4.613855838775635,-0.0,-7.379174604693618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.763727575773372e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001028167753247,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,7.594005001010373e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001028167607728,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004877184401266,291.0071716308594,294.1499938964844,284.25,284.25,285.3274230957031,284.29815673828125,290.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403373744338,1.0580838427642902e-08,0.0010403267806395,-0.0267674289643764,0.0,0.0,0.0,-0.0100581906735897,60.0,-4.613855838775635,-0.0,-7.379174604693618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.758146188687532e-05,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001027580001391,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,7.589664164697751e-05,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001027579928631,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0004874396545346,291.0050048828125,294.1499938964844,284.223876953125,284.223876953125,285.3073425292969,284.2752990722656,290.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039742375724,1.0511262971135691e-08,0.001039731898345,-0.0265852995216846,0.0,0.0,0.0,-0.0100237000733613,60.0,-4.626887798309326,-0.0,-7.37073619916373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.758146188687532e-05,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001027580001391,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,7.589664164697751e-05,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001027579928631,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0004874396545346,291.0050048828125,294.1499938964844,284.223876953125,284.223876953125,285.3073425292969,284.2752990722656,290.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039742375724,1.0511262971135691e-08,0.001039731898345,-0.0265852995216846,0.0,0.0,0.0,-0.0100237000733613,60.0,-4.626887798309326,-0.0,-7.37073619916373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.750838944455607e-05,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001026810496114,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.583980914205313e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001026810423354,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.000487074634293,291.0028686523437,294.1499938964844,284.18994140625,284.18994140625,285.2870788574219,284.24981689453125,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389635572209,1.0420178497838606e-08,0.001038953079842,-0.0263468641787767,0.0,0.0,0.0,-0.0099785458296537,60.0,-4.642923831939697,-0.0,-7.359697207220961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.750838944455607e-05,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001026810496114,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.583980914205313e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001026810423354,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.000487074634293,291.0028686523437,294.1499938964844,284.18994140625,284.18994140625,285.2870788574219,284.24981689453125,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389635572209,1.0420178497838606e-08,0.001038953079842,-0.0263468641787767,0.0,0.0,0.0,-0.0099785458296537,60.0,-4.642923831939697,-0.0,-7.359697207220961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,9.746712748892604e-05,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0001026375975925,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.580771489301696e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001026375903165,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0004868685209657,291.00177001953125,294.1499938964844,284.1702575683594,284.1702575683594,285.2768249511719,284.2353820800781,290.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385237401351,1.0368749414624291e-08,0.0010385133791714,-0.0262122321873903,0.0,0.0,0.0,-0.009953049942851,60.0,-4.652706623077393,-0.0,-7.353467168513816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,9.742222755448891e-05,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0001025903184199,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,7.577279029646888e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.000102590311144,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0004866442468483,291.0007019042969,294.1499938964844,284.1488647460937,284.1488647460937,285.2664794921875,284.2196960449219,290.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380452731624,1.0312789733291083e-08,0.0010380349121987,-0.0260657407343387,0.0,0.0,0.0,-0.0099253086373209,60.0,-4.663541793823242,-0.0,-7.346692143528345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,9.732376202009618e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.000102486628748,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,7.56962108425796e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.000102486621472,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0004861523630097,290.9985046386719,294.1499938964844,284.1011962890625,284.1011962890625,285.2454528808594,284.1847839355469,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190070121041115e-08,0.0010369855444878,-0.0257444754242897,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.688056468963623,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,9.732376202009618e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.000102486628748,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,7.56962108425796e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.000102486621472,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0004861523630097,290.9985046386719,294.1499938964844,284.1011962890625,284.1011962890625,285.2454528808594,284.1847839355469,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190070121041115e-08,0.0010369855444878,-0.0257444754242897,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.688056468963623,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
