time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.721428068587556e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001023713411996,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.561106031062081e-05,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001023713339236,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0004856055020354,290.996337890625,294.1499938964844,284.04754638671875,284.04754638671875,285.2238464355469,284.1442565917969,290.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053629040385204e-08,0.0010358189465478,-0.0253872815519571,0.0,0.0,0.0,-0.0097968317568302,60.0,-4.716687202453613,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.721428068587556e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001023713411996,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.561106031062081e-05,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001023713339236,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0004856055020354,290.996337890625,294.1499938964844,284.04754638671875,284.04754638671875,285.2238464355469,284.1442565917969,290.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053629040385204e-08,0.0010358189465478,-0.0253872815519571,0.0,0.0,0.0,-0.0097968317568302,60.0,-4.716687202453613,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.71252957242541e-05,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001022776341415,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,7.554184412583709e-05,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001022776268655,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0004851609992329,290.99468994140625,294.1499938964844,284.003173828125,284.003173828125,285.2070617675781,284.1103515625,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942731082901446e-09,0.0010348707437515,-0.0250969510525465,0.0,0.0,0.0,-0.0097418557852506,60.0,-4.740490913391113,-0.0,-7.301964899397717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,9.709618461783975e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.000102246980532,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,7.551920134574175e-05,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001022469659801,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0004850155673921,290.994140625,294.1499938964844,283.98858642578125,283.98858642578125,285.2016906738281,284.09912109375,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906450770813537e-09,0.0010345604969188,-0.0250019673258066,0.0,0.0,0.0,-0.0097238691523671,60.0,-4.748382568359375,-0.0,-7.297587245602699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.697019413579255e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001021143034449,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.542121602455154e-05,297.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.000102114296169,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0004843862261623,290.9919738769531,294.1499938964844,283.92486572265625,283.92486572265625,285.1788024902344,284.0487365722656,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749439477957368e-09,0.0010332179954275,-0.0245908983051776,0.0,0.0,0.0,-0.009646032936871,60.0,-4.783442497253418,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.697019413579255e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001021143034449,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.542121602455154e-05,297.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.000102114296169,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0004843862261623,290.9919738769531,294.1499938964844,283.92486572265625,283.92486572265625,285.1788024902344,284.0487365722656,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749439477957368e-09,0.0010332179954275,-0.0245908983051776,0.0,0.0,0.0,-0.009646032936871,60.0,-4.783442497253418,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.690451406640932e-05,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001020451381918,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,7.537013152614236e-05,297.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001020451309159,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0004840581386815,290.9908447265625,294.1499938964844,283.89141845703125,283.89141845703125,285.16705322265625,284.0216369628906,290.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325277689844,9.667589395689902e-09,0.0010325181065127,-0.0243766028434038,0.0,0.0,0.0,-0.0096054561436176,60.0,-4.802069187164307,-0.0,-7.268798185577907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.68376625678502e-05,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001019747433019,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,7.531813025707379e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.00010197472875,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0004837242013309,290.98974609375,294.1499938964844,283.85699462890625,283.85699462890625,285.1551208496094,283.9936218261719,290.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584279148100453e-09,0.0010318057611584,-0.0241584815084934,0.0,0.0,0.0,-0.0095641566440463,60.0,-4.821212768554688,-0.0,-7.25877100649086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.669981227489188e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001018295733956,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,7.52109190216288e-05,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001018295661197,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0004830356047023,290.987548828125,294.1499938964844,283.7856140136719,283.7856140136719,285.130615234375,283.9344482421875,290.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.41249123087573e-09,0.0010303368326276,-0.0237086974084377,0.0,0.0,0.0,-0.0094789937138557,60.0,-4.8612380027771,-0.0,-7.238115529162314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.669981227489188e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001018295733956,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,7.52109190216288e-05,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001018295661197,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0004830356047023,290.987548828125,294.1499938964844,283.7856140136719,283.7856140136719,285.130615234375,283.9344482421875,290.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.41249123087573e-09,0.0010303368326276,-0.0237086974084377,0.0,0.0,0.0,-0.0094789937138557,60.0,-4.8612380027771,-0.0,-7.238115529162314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.655812755227088e-05,297.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001016803798847,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,7.510071736760437e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001016803653328,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.000482327886857,290.9853515625,294.1499938964844,283.7113037109375,283.7113037109375,285.1053161621094,283.8719787597656,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235932019180382e-09,0.0010288270423188,-0.02324640750885,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.903052806854248,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.655812755227088e-05,297.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001016803798847,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,7.510071736760437e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001016803653328,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.000482327886857,290.9853515625,294.1499938964844,283.7113037109375,283.7113037109375,285.1053161621094,283.8719787597656,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235932019180382e-09,0.0010288270423188,-0.02324640750885,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.903052806854248,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.641328506404534e-05,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001015278539853,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,7.498806371586397e-05,297.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001015278394334,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004816043656319,290.9831237792969,294.1499938964844,283.6347045898437,283.6347045898437,285.0790405273437,283.8061218261719,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.946559429168701,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.641328506404534e-05,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001015278539853,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,7.498806371586397e-05,297.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001015278394334,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004816043656319,290.9831237792969,294.1499938964844,283.6347045898437,283.6347045898437,285.0790405273437,283.8061218261719,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.946559429168701,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.626672544982284e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001013735090964,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,7.487407128792256e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001013735018204,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0004808722296729,290.9808959960937,294.1499938964844,283.556396484375,283.556396484375,285.05194091796875,283.7379455566406,290.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.9910759925842285,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.626672544982284e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001013735090964,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,7.487407128792256e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001013735018204,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0004808722296729,290.9808959960937,294.1499938964844,283.556396484375,283.556396484375,285.05194091796875,283.7379455566406,290.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.9910759925842285,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.619299817131832e-05,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001012958746287,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,7.481672946596518e-05,297.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001012958673527,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0004805039498023,290.97979736328125,294.1499938964844,283.51678466796875,283.51678466796875,285.0380554199219,283.7030334472656,290.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.013673305511475,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.61191690294072e-05,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0001012181382975,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,7.475931488443166e-05,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001012181237456,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0004801352042704,290.9786682128906,294.1499938964844,283.4769897460937,283.4769897460937,285.02392578125,283.6676940917969,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.036408424377441,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.597164171282202e-05,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001010627747746,297.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.464456575689837e-05,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001010627674986,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0004793982370756,290.9764404296875,294.1499938964844,283.3971252441406,283.3971252441406,284.9950561523437,283.5959777832031,290.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.0821027755737305,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.597164171282202e-05,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001010627747746,297.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.464456575689837e-05,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001010627674986,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0004793982370756,290.9764404296875,294.1499938964844,283.3971252441406,283.3971252441406,284.9950561523437,283.5959777832031,290.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.0821027755737305,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.582500933902338e-05,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001009083644021,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,7.453052239725366e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001009083571261,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0004786657809745,290.97418212890625,294.1499938964844,283.3173522949219,283.3173522949219,284.96533203125,283.5232849121094,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12780237197876,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.582500933902338e-05,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001009083644021,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,7.453052239725366e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001009083571261,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0004786657809745,290.97418212890625,294.1499938964844,283.3173522949219,283.3173522949219,284.96533203125,283.5232849121094,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12780237197876,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,9.570315887685864e-05,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001007800528896,297.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.443574577337131e-05,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001007800456136,297.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0004780571325682,290.9723205566406,294.1499938964844,283.2509155273437,283.2509155273437,284.9396667480469,283.4617919921875,290.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165895938873291,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.568008681526408e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001007557584671,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,7.441780326189473e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001007557439152,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0004779418522957,290.9719543457031,294.1499938964844,283.23834228515625,283.23834228515625,284.9347229003906,283.4500732421875,290.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.1731157302856445,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.553761628922076e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001006057282211,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,7.430699042743072e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001006057209451,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0004772302054334,290.9696960449219,294.1499938964844,283.1606750488281,283.1606750488281,284.9033203125,283.3769226074219,290.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217659950256348,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.553761628922076e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001006057282211,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,7.430699042743072e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001006057209451,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0004772302054334,290.9696960449219,294.1499938964844,283.1606750488281,283.1606750488281,284.9033203125,283.3769226074219,290.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217659950256348,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.5467665232718e-05,297.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001005320664262,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,7.425258081639186e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001005320518743,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0004768807557411,290.96856689453125,294.1499938964844,283.1225280761719,283.1225280761719,284.88726806640625,283.340576171875,290.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.239452838897705,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.539828170090914e-05,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0001004590012598,297.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.419862231472507e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0001004589939839,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.000476534187328,290.9674377441406,294.1499938964844,283.0849304199219,283.0849304199219,284.87109375,283.3043518066406,290.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.261003494262695,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.526292706141248e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001003164652502,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.409334648400545e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001003164579742,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0004758580471388,290.9651794433594,294.1499938964844,283.01177978515625,283.01177978515625,284.838134765625,283.2329406738281,290.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302764415740967,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.526292706141248e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001003164652502,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.409334648400545e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001003164579742,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0004758580471388,290.9651794433594,294.1499938964844,283.01177978515625,283.01177978515625,284.838134765625,283.2329406738281,290.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302764415740967,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,9.513142140349372e-05,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001001779819489,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,7.399106107186526e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001001779746729,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0004752011736854,290.9629211425781,294.1499938964844,282.9417724609375,282.9417724609375,284.8046264648437,283.1627502441406,290.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342942714691162,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,9.513142140349372e-05,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001001779819489,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,7.399106107186526e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001001779746729,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0004752011736854,290.9629211425781,294.1499938964844,282.9417724609375,282.9417724609375,284.8046264648437,283.1627502441406,290.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342942714691162,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.500481246504933e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001000446573016,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,7.38925882615149e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001000446500256,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0004745687183458,290.96063232421875,294.1499938964844,282.87554931640625,282.87554931640625,284.7705383300781,283.0947265625,290.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380580902099609,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.500481246504933e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001000446573016,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,7.38925882615149e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001000446500256,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0004745687183458,290.96063232421875,294.1499938964844,282.87554931640625,282.87554931640625,284.7705383300781,283.0947265625,290.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380580902099609,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.488349314779045e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.991689876187591e-05,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,7.379823364317417e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.991689148591831e-05,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.000473962718388,290.9583435058594,294.1499938964844,282.813720703125,282.813720703125,284.7359313964844,283.029296875,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113745441582e-09,0.0010109827853739,-0.0177813898772001,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.415522575378418,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.488349314779045e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.991689876187591e-05,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,7.379823364317417e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.991689148591831e-05,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.000473962718388,290.9583435058594,294.1499938964844,282.813720703125,282.813720703125,284.7359313964844,283.029296875,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113745441582e-09,0.0010109827853739,-0.0177813898772001,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.415522575378418,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.482474706601351e-05,297.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.985503857024014e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,7.37525406293571e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.985503129428253e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0004736692644655,290.95721435546875,294.1499938964844,282.7846374511719,282.7846374511719,284.718505859375,282.9976501464844,290.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075911412357527e-09,0.0010103568201884,-0.0175896547734737,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431938171386719,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.476750710746272e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.979476453736424e-05,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,7.370801904471591e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.979475726140664e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0004733833484351,290.9560546875,294.1499938964844,282.7568664550781,282.7568664550781,284.7009582519531,282.9668273925781,290.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045809152929905e-09,0.0010097469203174,-0.0174028202891349,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447504043579102,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.465740731684492e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.967882215278225e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,7.362238829955459e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.967881487682462e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.000472833373351,290.9537658691406,294.1499938964844,282.7056579589844,282.7056579589844,284.66571044921875,282.90777587890625,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867380886177443e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.4760823249816895,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.465740731684492e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.967882215278225e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,7.362238829955459e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.967881487682462e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.000472833373351,290.9537658691406,294.1499938964844,282.7056579589844,282.7056579589844,284.66571044921875,282.90777587890625,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867380886177443e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.4760823249816895,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.45534702623263e-05,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.956937719834968e-05,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.354155241046101e-05,297.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.956936992239208e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004723141901195,290.95147705078125,294.1499938964844,282.6606140136719,282.6606140136719,284.6302795410156,282.8524475097656,290.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378653767491414e-09,0.0010074662277475,-0.0167042016983032,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.500927448272705,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
