time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.45534702623263e-05,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.956937719834968e-05,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.354155241046101e-05,297.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.956936992239208e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004723141901195,290.95147705078125,294.1499938964844,282.6606140136719,282.6606140136719,284.6302795410156,282.8524475097656,290.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378653767491414e-09,0.0010074662277475,-0.0167042016983032,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.500927448272705,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.446291369386016e-05,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.94740184978582e-05,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,7.347112114075571e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.947400394594295e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0004718618583865,290.9493408203125,294.1499938964844,282.6252136230469,282.6252136230469,284.5976257324219,282.8056335449219,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625017867634142e-09,0.0010065011447295,-0.0164086073637008,0.0,0.0,0.0,-0.0080971224233508,60.0,-5.519908428192139,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.44552812143229e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.946597128873692e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,7.346518395934254e-05,297.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.94659640127793e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0004718237032648,290.9491577148437,294.1499938964844,282.6224365234375,282.6224365234375,284.59478759765625,282.8017272949219,290.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615503256313104e-09,0.0010064198868349,-0.0163836851716041,0.0,0.0,0.0,-0.0080924062058329,60.0,-5.52140998840332,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.436362597625704e-05,297.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.936945571098477e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,7.339389412663877e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.936944843502717e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.000471365841804,290.9468688964844,294.1499938964844,282.5916442871094,282.5916442871094,284.55938720703125,282.755859375,290.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501281291093619e-09,0.0010054430458694,-0.0160844884812831,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.537386417388916,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.436362597625704e-05,297.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.936945571098477e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,7.339389412663877e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.936944843502717e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.000471365841804,290.9468688964844,294.1499938964844,282.5916442871094,282.5916442871094,284.55938720703125,282.755859375,290.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501281291093619e-09,0.0010054430458694,-0.0160844884812831,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.537386417388916,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.432013757759704e-05,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.93236608337611e-05,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,7.336006819969043e-05,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.932365355780348e-05,297.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0004711486399173,290.9457092285156,294.1499938964844,282.5792541503906,282.5792541503906,284.541748046875,282.7349548339844,290.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447090861172455e-09,0.0010049797128885,-0.0159425381571054,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.54350471496582,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.427831537323073e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.927961946232244e-05,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,7.332754466915503e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.927961218636484e-05,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0004709397326223,290.9445495605469,294.1499938964844,282.56890869140625,282.56890869140625,284.5242004394531,282.7154541015625,290.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975660128921e-09,0.0010045340750366,-0.0158060230314731,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.5483269691467285,-0.0,-6.880090808181194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.419943671673536e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.919656440615654e-05,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,7.326619379455224e-05,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919655713019893e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0004705457249656,290.94219970703125,294.1499938964844,282.5548400878906,282.5548400878906,284.4893493652344,282.6806640625,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.0010036934399977,-0.0155485337600111,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.55406665802002,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.419943671673536e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.919656440615654e-05,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,7.326619379455224e-05,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919655713019893e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0004705457249656,290.94219970703125,294.1499938964844,282.5548400878906,282.5548400878906,284.4893493652344,282.6806640625,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.0010036934399977,-0.0155485337600111,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.55406665802002,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.4127120974008e-05,297.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.912040695780888e-05,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,7.32099506421946e-05,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.912039968185128e-05,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.000470184488222,290.9398803710937,294.1499938964844,282.54998779296875,282.54998779296875,284.4550170898437,282.6522216796875,290.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206558378352156e-09,0.0010029228869825,-0.0153124574571847,0.0,0.0,0.0,-0.0078896740451455,60.0,-5.553952693939209,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.4127120974008e-05,297.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.912040695780888e-05,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,7.32099506421946e-05,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.912039968185128e-05,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.000470184488222,290.9398803710937,294.1499938964844,282.54998779296875,282.54998779296875,284.4550170898437,282.6522216796875,290.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206558378352156e-09,0.0010029228869825,-0.0153124574571847,0.0,0.0,0.0,-0.0078896740451455,60.0,-5.553952693939209,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.406550816493108e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.90555272437632e-05,297.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,7.316202390938997e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.90555199678056e-05,297.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,0.0004698767152149,290.9375305175781,294.1499938964844,282.54998779296875,282.5440368652344,284.4212646484375,282.6298828125,290.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113010942935,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.549470901489258,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.406550816493108e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.90555272437632e-05,297.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,7.316202390938997e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.90555199678056e-05,297.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,0.0004698767152149,290.9375305175781,294.1499938964844,282.54998779296875,282.5440368652344,284.4212646484375,282.6298828125,290.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113010942935,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.549470901489258,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.401866554981098e-05,297.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.900619625113904e-05,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,7.312559318961576e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900618897518144e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.000469642720418,290.9351806640625,294.1499938964844,282.54998779296875,282.5370788574219,284.3881530761719,282.6128845214844,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544074535369873,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.401866554981098e-05,297.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.900619625113904e-05,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,7.312559318961576e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900618897518144e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.000469642720418,290.9351806640625,294.1499938964844,282.54998779296875,282.5370788574219,284.3881530761719,282.6128845214844,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544074535369873,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.399935515830292e-05,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.89858599496074e-05,297.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,7.311057561310008e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.89858526736498e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0004695462703239,290.9340209960937,294.1499938964844,282.54998779296875,282.5332336425781,284.371826171875,282.60577392578125,290.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.54149341583252,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.39835372264497e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.896920528262854e-05,297.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,7.30982719687745e-05,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.896919800667092e-05,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0004694672534242,290.9328308105469,294.1499938964844,282.54998779296875,282.5291442871094,284.35565185546875,282.5995178222656,290.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436604067683,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.539088726043701,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.395971574122086e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.894411778077485e-05,297.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,7.307974738068879e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.894411050481722e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004693482478614,290.93048095703125,294.1499938964844,282.54998779296875,282.5203552246094,284.3236694335937,282.58892822265625,290.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534726619720459,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.395971574122086e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.894411778077485e-05,297.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,7.307974738068879e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.894411050481722e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004693482478614,290.93048095703125,294.1499938964844,282.54998779296875,282.5203552246094,284.3236694335937,282.58892822265625,290.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534726619720459,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.39464516704902e-05,297.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.89301479421556e-05,297.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,7.306943007279187e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.8930140666198e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0004692820075433,290.9281005859375,294.1499938964844,282.54998779296875,282.5107727050781,284.2923278808594,282.5807800292969,290.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531034469604492,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.39464516704902e-05,297.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.89301479421556e-05,297.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,7.306943007279187e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.8930140666198e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0004692820075433,290.9281005859375,294.1499938964844,282.54998779296875,282.5107727050781,284.2923278808594,282.5807800292969,290.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531034469604492,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.394138032803312e-05,297.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.89248073892668e-05,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.306548650376499e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.892480011330916e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.000469256658107,290.9257202148437,294.1499938964844,282.54998779296875,282.5004577636719,284.2615051269531,282.57421875,290.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527812480926514,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.394138032803312e-05,297.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.89248073892668e-05,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.306548650376499e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.892480011330916e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.000469256658107,290.9257202148437,294.1499938964844,282.54998779296875,282.5004577636719,284.2615051269531,282.57421875,290.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527812480926514,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.394471271662042e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.892832167679444e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.306807674467564e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.892831440083684e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.000469273305498,290.9233093261719,294.1499938964844,282.54998779296875,282.4894714355469,284.2312316894531,282.5691223144531,290.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167202085256,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.525140762329102,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.394471271662042e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.892832167679444e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.306807674467564e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.892831440083684e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.000469273305498,290.9233093261719,294.1499938964844,282.54998779296875,282.4894714355469,284.2312316894531,282.5691223144531,290.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167202085256,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.525140762329102,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.394882363267244e-05,297.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.893265087157488e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,7.307127816602588e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.893264359561726e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0004692938528023,290.922119140625,294.1499938964844,282.54998779296875,282.4837646484375,284.21630859375,282.5669860839844,290.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.0147301126271486,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.523951053619385,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.395467350259425e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,9.893881360767408e-05,297.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,7.307582563953474e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,9.893880633171648e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004693230730481,290.9209289550781,294.1499938964844,282.54998779296875,282.4779052734375,284.2015075683594,282.5650939941406,290.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535267924064e-09,0.0010010838741436,-0.0147491851821541,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.522867202758789,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.3970556918066e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.895553375827149e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.308818021556363e-05,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.895552648231388e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0004694024100899,290.91851806640625,294.1499938964844,282.54998779296875,282.4658508300781,284.1723022460937,282.5618896484375,290.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.014800963923335,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520953178405762,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.3970556918066e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.895553375827149e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.308818021556363e-05,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.895552648231388e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0004694024100899,290.91851806640625,294.1499938964844,282.54998779296875,282.4658508300781,284.1723022460937,282.5618896484375,290.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.014800963923335,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520953178405762,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.39913879847154e-05,297.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.897747077047824e-05,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,7.310438377317041e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.897746349452063e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0004695064853876,290.91607666015625,294.1499938964844,282.54998779296875,282.4533386230469,284.14361572265625,282.55938720703125,290.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689094930887,0.0,0.0,0.0,-0.0078057330101728,60.0,-5.519361972808838,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.39913879847154e-05,297.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.897747077047824e-05,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,7.310438377317041e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.897746349452063e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0004695064853876,290.91607666015625,294.1499938964844,282.54998779296875,282.4533386230469,284.14361572265625,282.55938720703125,290.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689094930887,0.0,0.0,0.0,-0.0078057330101728,60.0,-5.519361972808838,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.401562419952823e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.90029948297888e-05,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,7.312322850339115e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.90029875538312e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004696275282185,290.9136657714844,294.1499938964844,282.54998779296875,282.4404602050781,284.11541748046875,282.557373046875,290.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517988681793213,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.401562419952823e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.90029948297888e-05,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,7.312322850339115e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.90029875538312e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004696275282185,290.9136657714844,294.1499938964844,282.54998779296875,282.4404602050781,284.11541748046875,282.557373046875,290.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517988681793213,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.404247248312458e-05,297.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.90312619251199e-05,297.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,7.314411777770147e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.903125464916228e-05,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0004697616386692,290.91119384765625,294.1499938964844,282.54998779296875,282.4272766113281,284.0877685546875,282.5558166503906,290.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516805171966553,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.404247248312458e-05,297.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.90312619251199e-05,297.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,7.314411777770147e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.903125464916228e-05,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0004697616386692,290.91119384765625,294.1499938964844,282.54998779296875,282.4272766113281,284.0877685546875,282.5558166503906,290.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516805171966553,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,9.405635501025245e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.90458793239668e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,7.31549080228433e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.90458720480092e-05,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0004698309639934,290.90997314453125,294.1499938964844,282.54998779296875,282.42059326171875,284.0740966796875,282.55517578125,290.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516250133514404,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.407040488440543e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,9.906067862175404e-05,297.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,7.316584378713742e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,9.906067134579644e-05,297.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0004699011624325,290.90875244140625,294.1499938964844,282.54998779296875,282.41387939453125,284.0605773925781,282.5545959472656,290.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515711784362793,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,9.409826452611014e-05,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.909001528285444e-05,297.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,7.318751158891246e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,9.909000800689682e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0004700403369497,290.9062805175781,294.1499938964844,282.54998779296875,282.4003295898437,284.0338439941406,282.5535888671875,290.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514644622802734,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,9.409826452611014e-05,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.909001528285444e-05,297.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,7.318751158891246e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,9.909000800689682e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0004700403369497,290.9062805175781,294.1499938964844,282.54998779296875,282.4003295898437,284.0338439941406,282.5535888671875,290.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514644622802734,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.412494546268137e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.91181150311604e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,7.320826262002811e-05,297.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.91181077552028e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0004701736033894,290.90380859375,294.1499938964844,282.54998779296875,282.3866882324219,284.007568359375,282.5528259277344,290.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513542175292969,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.412494546268137e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.91181150311604e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,7.320826262002811e-05,297.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.91181077552028e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0004701736033894,290.90380859375,294.1499938964844,282.54998779296875,282.3866882324219,284.007568359375,282.5528259277344,290.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513542175292969,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
