time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,9.414881060365587e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.91432461887598e-05,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,7.322682358790189e-05,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.91432389128022e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,0.0004702928417827,290.9013366699219,294.1499938964844,282.54998779296875,282.3730773925781,283.9817810058594,282.5522155761719,290.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512307643890381,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,9.414881060365587e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.91432461887598e-05,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,7.322682358790189e-05,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.91432389128022e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,0.0004702928417827,290.9013366699219,294.1499938964844,282.54998779296875,282.3730773925781,283.9817810058594,282.5522155761719,290.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512307643890381,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,9.4169496151153e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,9.916503040585668e-05,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,7.324291073018685e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,9.916502312989904e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0004703961603809,290.8988342285156,294.1499938964844,282.54998779296875,282.3594970703125,283.95635986328125,282.5517272949219,290.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.510926246643066,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,9.4169496151153e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,9.916503040585668e-05,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,7.324291073018685e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,9.916502312989904e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0004703961603809,290.8988342285156,294.1499938964844,282.54998779296875,282.3594970703125,283.95635986328125,282.5517272949219,290.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.510926246643066,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.417797991773114e-05,297.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.917395800584929e-05,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,7.324951002374291e-05,297.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.917395072989166e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,0.0004704385064542,290.8975830078125,294.1499938964844,282.54998779296875,282.3527526855469,283.9438781738281,282.551513671875,290.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775138944387,0.0,0.0,0.0,-0.0079209087416529,60.0,-5.510127067565918,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.418527770321816e-05,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,9.918164141708984e-05,297.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,7.325518527068198e-05,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,9.918164141708984e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0004704749735537,290.8963317871094,294.1499938964844,282.54998779296875,282.3460693359375,283.93145751953125,282.55133056640625,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035453597083,6.278653152946845e-09,0.0010035390732809,-0.0155013129115104,0.0,0.0,0.0,-0.0079254126176238,60.0,-5.5092644691467285,-0.0,-6.86647041447941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.419577691005544e-05,297.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,9.91926935967058e-05,297.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,7.326334889512509e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.91926935967058e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0004705274186562,290.8938293457031,294.1499938964844,282.54998779296875,282.3328552246094,283.906982421875,282.5510559082031,290.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036571184173,6.291713372519325e-09,0.0010036508319899,-0.0155355250462889,0.0,0.0,0.0,-0.0079318881034851,60.0,-5.507333755493164,-0.0,-6.86799879190403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.419577691005544e-05,297.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,9.91926935967058e-05,297.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,7.326334889512509e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.91926935967058e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0004705274186562,290.8938293457031,294.1499938964844,282.54998779296875,282.3328552246094,283.906982421875,282.5510559082031,290.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036571184173,6.291713372519325e-09,0.0010036508319899,-0.0155355250462889,0.0,0.0,0.0,-0.0079318881034851,60.0,-5.507333755493164,-0.0,-6.86799879190403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.42001206567511e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,9.919727745000272e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,7.326673221541569e-05,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,9.919727017404512e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0004705491301137,290.89129638671875,294.1499938964844,282.54998779296875,282.3199157714844,283.8829040527344,282.5508117675781,290.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.505066394805908,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.42001206567511e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,9.919727745000272e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,7.326673221541569e-05,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,9.919727017404512e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0004705491301137,290.89129638671875,294.1499938964844,282.54998779296875,282.3199157714844,283.8829040527344,282.5508117675781,290.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.505066394805908,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.41977632464841e-05,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,9.91947963484563e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,7.326489867409691e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,9.919478907249868e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0004705373430624,290.8887634277344,294.1499938964844,282.54998779296875,282.3073425292969,283.8592529296875,282.5506286621094,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294158971797969e-09,0.0010036717867478,-0.0155419316142797,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502409934997559,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.41977632464841e-05,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,9.91947963484563e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,7.326489867409691e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,9.919478907249868e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0004705373430624,290.8887634277344,294.1499938964844,282.54998779296875,282.3073425292969,283.8592529296875,282.5506286621094,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294158971797969e-09,0.0010036717867478,-0.0155419316142797,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502409934997559,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.41885300562717e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.918506839312612e-05,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,7.325771730393171e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.918506111716852e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0004704912134911,290.8861999511719,294.1499938964844,282.54998779296875,282.29522705078125,283.8360595703125,282.5505065917969,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826370772484105e-09,0.0010035731829702,-0.0155117493122816,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.499361991882324,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.41885300562717e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.918506839312612e-05,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,7.325771730393171e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.918506111716852e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0004704912134911,290.8861999511719,294.1499938964844,282.54998779296875,282.29522705078125,283.8360595703125,282.5505065917969,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826370772484105e-09,0.0010035731829702,-0.0155117493122816,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.499361991882324,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,9.418126865057276e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.917742136167362e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,7.32520711608231e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.9177414085716e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0004704549501184,290.88494873046875,294.1499938964844,282.54998779296875,282.2893371582031,283.8246154785156,282.5504455566406,290.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273576769189049e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497681617736816,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.41722173593007e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.916788985719904e-05,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,7.324503530981019e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,9.916788258124144e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0004704097518697,290.8836669921875,294.1499938964844,282.54998779296875,282.2835693359375,283.8132629394531,282.5503845214844,290.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262297347348067e-09,0.0010033993748947,-0.0154584683477878,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495900630950928,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.414875967195258e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.914318798109888e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,7.322678720811382e-05,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,9.914318070514128e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0004702925507444,290.881103515625,294.1499938964844,282.54998779296875,282.27252197265625,283.7908935546875,282.55029296875,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330531847010215e-09,0.0010031493147835,-0.0153818624094128,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.492038249969482,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.414875967195258e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.914318798109888e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,7.322678720811382e-05,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,9.914318070514128e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0004702925507444,290.881103515625,294.1499938964844,282.54998779296875,282.27252197265625,283.7908935546875,282.55029296875,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330531847010215e-09,0.0010031493147835,-0.0153818624094128,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.492038249969482,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,9.411828068550676e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.911109373206271e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,7.320308213820681e-05,297.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.911108645610513e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0004701403086073,290.8785095214844,294.1499938964844,282.54998779296875,282.2621154785156,283.7688903808594,282.5502319335937,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195063129155187e-09,0.0010028245160356,-0.0152823450043797,0.0,0.0,0.0,-0.0078839752823114,60.0,-5.487762451171875,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,9.411828068550676e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.911109373206271e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,7.320308213820681e-05,297.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.911108645610513e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0004701403086073,290.8785095214844,294.1499938964844,282.54998779296875,282.2621154785156,283.7688903808594,282.5502319335937,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195063129155187e-09,0.0010028245160356,-0.0152823450043797,0.0,0.0,0.0,-0.0078839752823114,60.0,-5.487762451171875,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,9.408080950379372e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.9071636213921e-05,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,7.317393465200439e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,9.90716289379634e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0004699531418737,290.8759460449219,294.1499938964844,282.54998779296875,282.2524719238281,283.747314453125,282.5501708984375,290.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483631519365645e-09,0.0010024250950664,-0.0151600120589137,0.0,0.0,0.0,-0.007860823534429,60.0,-5.483073711395264,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,9.408080950379372e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.9071636213921e-05,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,7.317393465200439e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,9.90716289379634e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0004699531418737,290.8759460449219,294.1499938964844,282.54998779296875,282.2524719238281,283.747314453125,282.5501708984375,290.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483631519365645e-09,0.0010024250950664,-0.0151600120589137,0.0,0.0,0.0,-0.007860823534429,60.0,-5.483073711395264,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.403660078532994e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.902507736114784e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,7.313954847631976e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.902507008519024e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0004697323020081,290.87335205078125,294.1499938964844,282.54998779296875,282.2435913085937,283.7261047363281,282.5501403808594,290.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001960132271,6.0932636714028385e-09,0.0010019539622589,-0.0150156738236546,0.0,0.0,0.0,-0.0078335087746381,60.0,-5.4780120849609375,-0.0,-6.844791755611368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.403660078532994e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.902507736114784e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,7.313954847631976e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.902507008519024e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0004697323020081,290.87335205078125,294.1499938964844,282.54998779296875,282.2435913085937,283.7261047363281,282.5501403808594,290.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001960132271,6.0932636714028385e-09,0.0010019539622589,-0.0150156738236546,0.0,0.0,0.0,-0.0078335087746381,60.0,-5.4780120849609375,-0.0,-6.844791755611368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.401226998306812e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.899945871438832e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,7.312063098652288e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.89994514384307e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0004696107644122,290.8720397949219,294.1499938964844,282.54998779296875,282.2394714355469,283.7156677246094,282.5501403808594,290.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.0629434806003254e-09,0.0010016947053372,-0.0149362469092011,0.0,0.0,0.0,-0.0078184781596064,60.0,-5.47532320022583,-0.0,-6.841248989530868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.398603287991136e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.897182462736964e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,7.31002219254151e-05,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.897182462736964e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0004694797098636,290.8707275390625,294.1499938964844,282.54998779296875,282.235595703125,283.705322265625,282.55010986328125,290.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.030247412525114e-09,0.0010014151921495,-0.0148505959659814,0.0,0.0,0.0,-0.0078022689558565,60.0,-5.472535133361816,-0.0,-6.837430532868893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.39289529924281e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.891172521747647e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,7.305583130801097e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.891171794151889e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0004691946087405,290.8681335449219,294.1499938964844,282.54998779296875,282.2285461425781,283.68487548828125,282.5500793457031,290.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008129756897,5.959122084675528e-09,0.001000806922093,-0.0146642737090587,0.0,0.0,0.0,-0.0077670090831816,60.0,-5.46672248840332,-0.0,-6.829126419916065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.39289529924281e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.891172521747647e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,7.305583130801097e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.891171794151889e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0004691946087405,290.8681335449219,294.1499938964844,282.54998779296875,282.2285461425781,283.68487548828125,282.5500793457031,290.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008129756897,5.959122084675528e-09,0.001000806922093,-0.0146642737090587,0.0,0.0,0.0,-0.0077670090831816,60.0,-5.46672248840332,-0.0,-6.829126419916065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.38654484343715e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.884484461508693e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.300643483176827e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.88448373391293e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0004688773478846,290.8655090332031,294.1499938964844,282.54998779296875,282.2225341796875,283.6648254394531,282.5500793457031,290.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001361370086,5.879978282052889e-09,0.0010001301998272,-0.0144569464027881,0.0,0.0,0.0,-0.0077277743257582,60.0,-5.460532188415527,-0.0,-6.819892917064865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.38654484343715e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.884484461508693e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.300643483176827e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.88448373391293e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0004688773478846,290.8655090332031,294.1499938964844,282.54998779296875,282.2225341796875,283.6648254394531,282.5500793457031,290.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001361370086,5.879978282052889e-09,0.0010001301998272,-0.0144569464027881,0.0,0.0,0.0,-0.0077277743257582,60.0,-5.460532188415527,-0.0,-6.819892917064865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.37599324970506e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.873373346636072e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,7.29243693058379e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.873373346636072e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0004683503066189,290.8628845214844,294.1499938964844,282.54998779296875,282.2172241210937,283.6451416015625,282.550048828125,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990120306611,5.748507891922827e-09,0.000999006209895,-0.0141125358641147,0.0,0.0,0.0,-0.007662599440664,60.0,-5.4530110359191895,-0.0,-6.80456793133999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.37599324970506e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.873373346636072e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,7.29243693058379e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.873373346636072e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0004683503066189,290.8628845214844,294.1499938964844,282.54998779296875,282.2172241210937,283.6451416015625,282.550048828125,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990120306611,5.748507891922827e-09,0.000999006209895,-0.0141125358641147,0.0,0.0,0.0,-0.007662599440664,60.0,-5.4530110359191895,-0.0,-6.80456793133999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.35822317842394e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.854660311248152e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,7.278615521499887e-05,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.854659583652392e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.00046746263979,290.8602600097656,294.1499938964844,282.54998779296875,282.2122802734375,283.6258239746094,282.550048828125,290.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971186518669,5.5270925614081534e-09,0.0009971130639314,-0.0135324876755476,0.0,0.0,0.0,-0.0075528351590037,60.0,-5.442084789276123,-0.0,-6.77879654631397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.35822317842394e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.854660311248152e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,7.278615521499887e-05,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.854659583652392e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.00046746263979,290.8602600097656,294.1499938964844,282.54998779296875,282.2122802734375,283.6258239746094,282.550048828125,290.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971186518669,5.5270925614081534e-09,0.0009971130639314,-0.0135324876755476,0.0,0.0,0.0,-0.0075528351590037,60.0,-5.442084789276123,-0.0,-6.77879654631397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.347052400698884e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,9.842897270573304e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,7.269927300512791e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,9.842896542977542e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0004669046320486,290.8589172363281,294.1499938964844,282.54998779296875,282.2099609375,283.6163024902344,282.550048828125,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387912338505885e-09,0.0009959230665117,-0.0131678665056824,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.435263156890869,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,9.334398055216298e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.829571354202926e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,7.260085112648085e-05,297.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.829570626607163e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0004662725259549,290.85760498046875,294.1499938964844,282.54998779296875,282.20770263671875,283.6068725585937,282.550048828125,290.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230243793619138e-09,0.0009945749770849,-0.0127548044547438,0.0,0.0,0.0,-0.0074056754820048,60.0,-5.427577495574951,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.305706771556288e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.79935794021003e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,7.237769750645384e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.79935794021003e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0004648393369279,290.85498046875,294.1499938964844,282.54998779296875,282.2034912109375,283.5883178710937,282.5500183105469,290.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.4099297523498535,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.305706771556288e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.79935794021003e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,7.237769750645384e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.79935794021003e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0004648393369279,290.85498046875,294.1499938964844,282.54998779296875,282.2034912109375,283.5883178710937,282.5500183105469,290.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.4099297523498535,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.273270552512258e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,9.765201684786008e-05,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,7.212541822809726e-05,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.765200957190244e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0004632190975826,290.8523254394531,294.1499938964844,282.54998779296875,282.1996459960937,283.57012939453125,282.5500183105469,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389594078063965,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.273270552512258e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,9.765201684786008e-05,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,7.212541822809726e-05,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.765200957190244e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0004632190975826,290.8523254394531,294.1499938964844,282.54998779296875,282.1996459960937,283.57012939453125,282.5500183105469,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389594078063965,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.238471830030905e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,9.728556324262172e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,7.185475988080725e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,9.72855559666641e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0004614807839971,290.8497009277344,294.1499938964844,282.54998779296875,282.1961669921875,283.5523376464844,282.5500183105469,290.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367539405822754,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
