time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.238471830030905e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,9.728556324262172e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,7.185475988080725e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,9.72855559666641e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0004614807839971,290.8497009277344,294.1499938964844,282.54998779296875,282.1961669921875,283.5523376464844,282.5500183105469,290.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367539405822754,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.202659566653892e-05,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.690844308352098e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.157621439546347e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.690844308352098e-05,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.000459691917058,290.8470458984375,294.1499938964844,282.54998779296875,282.19305419921875,283.534912109375,282.5500183105469,290.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.3444905281066895,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.202659566653892e-05,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.690844308352098e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.157621439546347e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.690844308352098e-05,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.000459691917058,290.8470458984375,294.1499938964844,282.54998779296875,282.19305419921875,283.534912109375,282.5500183105469,290.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.3444905281066895,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.184826194541527e-05,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.67206506174989e-05,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,7.143751281546429e-05,297.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.672064334154128e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0004588011070154,290.8457336425781,294.1499938964844,282.54998779296875,282.191650390625,283.5263671875,282.5500183105469,290.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332836627960205,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.167248936137185e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.653555753175168e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,7.13008048478514e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.653555025579408e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004579230735544,290.84442138671875,294.1499938964844,282.54998779296875,282.1903076171875,283.51788330078125,282.5500183105469,290.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.321237564086914,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.133596904575823e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.618118201615287e-05,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,7.103906682459638e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.618117474019527e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0004562420945148,290.8417663574219,294.1499938964844,282.54998779296875,282.1879272460937,283.5011901855469,282.5500183105469,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298588275909424,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.133596904575823e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.618118201615287e-05,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,7.103906682459638e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.618117474019527e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0004562420945148,290.8417663574219,294.1499938964844,282.54998779296875,282.1879272460937,283.5011901855469,282.5500183105469,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298588275909424,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,9.10298404050991e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.585881343809888e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,7.080096838762984e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.585881343809888e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.000454712921055,290.8391418457031,294.1499938964844,282.54998779296875,282.1859130859375,283.48486328125,282.5500183105469,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277327537536621,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,9.10298404050991e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.585881343809888e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,7.080096838762984e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.585881343809888e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.000454712921055,290.8391418457031,294.1499938964844,282.54998779296875,282.1859130859375,283.48486328125,282.5500183105469,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277327537536621,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.076400601770727e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.557887824485078e-05,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.059420750010759e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.557887824485078e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0004533850296866,290.83648681640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4688415527344,282.5500183105469,290.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258110523223877,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.076400601770727e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.557887824485078e-05,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.059420750010759e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.557887824485078e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0004533850296866,290.83648681640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4688415527344,282.5500183105469,290.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258110523223877,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.054438123712316e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.534759738016874e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,7.04233898431994e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.534759738016874e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0004522879316937,290.8338317871094,294.1499938964844,282.54998779296875,282.1829833984375,283.4531555175781,282.5500183105469,290.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241417407989502,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.054438123712316e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.534759738016874e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,7.04233898431994e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.534759738016874e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0004522879316937,290.8338317871094,294.1499938964844,282.54998779296875,282.1829833984375,283.4531555175781,282.5500183105469,290.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241417407989502,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.045097249327227e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.52492409851402e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.035073940642178e-05,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.52492337091826e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0004518213681876,290.83251953125,294.1499938964844,282.54998779296875,282.1824951171875,283.4454345703125,282.5500183105469,290.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258188129114615e-09,0.0009637523326091,-0.0033105355687439,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.234012126922607,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.03690670384094e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.516298450762406e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,7.028703112155199e-05,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.516298450762406e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,0.0004514121974352,290.8312072753906,294.1499938964844,282.54998779296875,282.1820678710937,283.4377746582031,282.5500183105469,290.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767556577127e-09,0.0009628795087337,-0.0030431177001446,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.227276802062988,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.023236634675412e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.501903696218506e-05,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,7.018070755293593e-05,297.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.501902968622744e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.000450729363365,290.8285522460937,294.1499938964844,282.54998779296875,282.1815185546875,283.42266845703125,282.5500183105469,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449796681616e-09,0.0009614229784347,-0.0025968111585825,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.215462684631348,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.023236634675412e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.501903696218506e-05,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,7.018070755293593e-05,297.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.501902968622744e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.000450729363365,290.8285522460937,294.1499938964844,282.54998779296875,282.1815185546875,283.42266845703125,282.5500183105469,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449796681616e-09,0.0009614229784347,-0.0025968111585825,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.215462684631348,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.012478403747082e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,9.490575030213222e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,7.009703404037282e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,9.49057430261746e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0004501919902395,290.8258972167969,294.1499938964844,282.54998779296875,282.18133544921875,283.4078369140625,282.5500183105469,290.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219411127628689e-09,0.0009602766949683,-0.0022455705329775,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.205802917480469,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.012478403747082e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,9.490575030213222e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,7.009703404037282e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,9.49057430261746e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0004501919902395,290.8258972167969,294.1499938964844,282.54998779296875,282.18133544921875,283.4078369140625,282.5500183105469,290.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219411127628689e-09,0.0009602766949683,-0.0022455705329775,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.205802917480469,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.003417653730139e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.48103261180222e-05,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.002655911492184e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.48103261180222e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0004497393383644,290.8232116699219,294.1499938964844,282.54998779296875,282.1815185546875,283.3932800292969,282.5500183105469,290.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593100403435,1.1065099947416002e-09,0.0009593089343979,-0.0019497211324051,0.0,0.0,0.0,-0.005361343268305,60.0,-5.197424411773682,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.003417653730139e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.48103261180222e-05,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.002655911492184e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.48103261180222e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0004497393383644,290.8232116699219,294.1499938964844,282.54998779296875,282.1815185546875,283.3932800292969,282.5500183105469,290.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593100403435,1.1065099947416002e-09,0.0009593089343979,-0.0019497211324051,0.0,0.0,0.0,-0.005361343268305,60.0,-5.197424411773682,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.006167238112539e-05,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.483928442932664e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,7.004794315434992e-05,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.483927715336904e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0004498767084442,290.82135009765625,294.1499938964844,282.54998779296875,282.1820678710937,283.3804931640625,282.5500183105469,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006797608803026,8.604663093159101e-10,0.0006797600071877,-0.0015824188012629,0.0,0.0,0.0,-0.0038447771221399,60.0,-4.61586856842041,-0.0,-6.278334296894172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.006167238112539e-05,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.483928442932664e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,7.004794315434992e-05,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.483927715336904e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0004498767084442,290.82135009765625,294.1499938964844,282.54998779296875,282.1820678710937,283.3804931640625,282.5500183105469,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006797608803026,8.604663093159101e-10,0.0006797600071877,-0.0015824188012629,0.0,0.0,0.0,-0.0038447771221399,60.0,-4.61586856842041,-0.0,-6.278334296894172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.004081221064553e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.481731831328943e-05,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,7.003172504482791e-05,297.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.481731831328943e-05,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0004497725167311,290.8208312988281,294.1499938964844,282.54998779296875,282.1824951171875,283.3753662109375,282.5500183105469,290.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006358214886859,7.906917343092346e-10,0.0006358206737786,-0.0014429200673475,0.0,0.0,0.0,-0.0035923244431614,60.0,-4.154787540435791,-0.0,-6.275426045476706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.002985461847857e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.480577864451334e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,7.002319762250409e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.480577864451334e-05,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.000449717772426,290.8204345703125,294.1499938964844,282.54998779296875,282.1829833984375,283.3716735839844,282.54998779296875,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005618930445052,7.031066839857655e-10,0.0005618923460133,-0.0012865862809121,0.0,0.0,0.0,-0.0031810691580176,60.0,-3.6510400772094727,-0.0,-6.273898378594822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,3.655746331787668e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.849677523248829e-05,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,2.843357651727274e-05,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,3.849677159450948e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.000182612115168,290.8202514648437,294.1499938964844,282.54998779296875,282.18426513671875,283.3671264648437,282.5517272949219,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004539986257441,5.517735157667403e-10,0.0004539980727713,-0.0009966235375031,0.0,0.0,0.0,-0.0025473972782492,60.0,-2.890162944793701,-0.0,-1.0344666456774121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,3.655746331787668e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.849677523248829e-05,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,2.843357651727274e-05,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,3.849677159450948e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.000182612115168,290.8202514648437,294.1499938964844,282.54998779296875,282.18426513671875,283.3671264648437,282.5517272949219,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004539986257441,5.517735157667403e-10,0.0004539980727713,-0.0009966235375031,0.0,0.0,0.0,-0.0025473972782492,60.0,-2.890162944793701,-0.0,-1.0344666456774121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,2.9336350053199567e-05,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,3.0892591894371435e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,2.281715569552034e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,3.0892591894371435e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.000146541147842,290.8270568847656,294.1499938964844,282.54998779296875,282.1859130859375,283.3714294433594,282.5685729980469,290.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813091173,3.90960402940621e-10,0.0003125809307675,-0.0007152605103328,0.0,0.0,0.0,-0.0017606826731935,60.0,-2.0975377559661865,-0.0,-6.661568630050851e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,2.9336350053199567e-05,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,3.0892591894371435e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,2.281715569552034e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,3.0892591894371435e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.000146541147842,290.8270568847656,294.1499938964844,282.54998779296875,282.1859130859375,283.3714294433594,282.5685729980469,290.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813091173,3.90960402940621e-10,0.0003125809307675,-0.0007152605103328,0.0,0.0,0.0,-0.0017606826731935,60.0,-2.0975377559661865,-0.0,-6.661568630050851e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.9867135051754303e-05,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.092105023621116e-05,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.545221130072605e-05,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.092105023621116e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.92404529824853e-05,290.8292236328125,294.1499938964844,282.54998779296875,282.1879272460937,283.3736572265625,282.5777282714844,290.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101071440847,2.6318436319172633e-10,0.0002101068821502,-0.0004818093439098,0.0,0.0,0.0,-0.0011837150668725,60.0,-1.450670838356018,-0.0,-3.055165676002502e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.9867135051754303e-05,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.092105023621116e-05,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.545221130072605e-05,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.092105023621116e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.92404529824853e-05,290.8292236328125,294.1499938964844,282.54998779296875,282.1879272460937,283.3736572265625,282.5777282714844,290.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101071440847,2.6318436319172633e-10,0.0002101068821502,-0.0004818093439098,0.0,0.0,0.0,-0.0011837150668725,60.0,-1.450670838356018,-0.0,-3.055165676002502e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.234121373272501e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.2995893484912813e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.598718861525413e-06,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.2995892575418113e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,6.164691876620054e-05,290.8304748535156,294.1499938964844,282.54998779296875,282.1903076171875,283.3753662109375,282.5845031738281,290.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314972760155,1.64469715624449e-10,0.0001314971159445,-0.0003008966450579,0.0,0.0,0.0,-0.0007406864315271,60.0,-0.9538636803627014,-0.0,-1.1789084153335239e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.234121373272501e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.2995893484912813e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.598718861525413e-06,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.2995892575418113e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,6.164691876620054e-05,290.8304748535156,294.1499938964844,282.54998779296875,282.1903076171875,283.3753662109375,282.5845031738281,290.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314972760155,1.64469715624449e-10,0.0001314971159445,-0.0003008966450579,0.0,0.0,0.0,-0.0007406864315271,60.0,-0.9538636803627014,-0.0,-1.1789084153335239e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.436222171643747e-06,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.936797141563147e-06,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,7.339281637541717e-06,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.936796232068446e-06,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,4.713588350568898e-05,290.8308410644531,294.1499938964844,282.54998779296875,282.191650390625,283.3758544921875,282.58648681640625,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005442099994,1.2575528118841106e-10,0.0001005440863082,-0.0002300687483511,0.0,0.0,0.0,-0.000566336675547,60.0,-0.7511484026908875,-0.0,-6.892243442635503e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,7.044264293654123e-06,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.41795020076097e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.478870662045665e-06,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,7.417949746013619e-06,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,3.5187560570193455e-05,290.8310546875,294.1499938964844,282.54998779296875,282.19305419921875,283.37615966796875,282.5877380371094,290.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.505765097448602e-05,9.387807198280028e-11,7.505755638703704e-05,-0.000171749459696,0.0,0.0,0.0,-0.0004227781319059,60.0,-0.5808752775192261,-0.0,-3.840922857545337e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,3.566848363334429e-06,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.756063279070077e-06,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.7742146357923048e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.756063279070077e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.7817146726883948e-05,290.83123779296875,294.1499938964844,282.54998779296875,282.1961669921875,283.3764038085937,282.5888366699219,290.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.800552076427266e-05,4.7535184122260426e-11,3.800547347054817e-05,-8.696536679053679e-05,0.0,0.0,0.0,-0.0002140741125913,60.0,-0.3232826888561249,-0.0,-9.847671983420624e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,3.566848363334429e-06,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.756063279070077e-06,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.7742146357923048e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.756063279070077e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.7817146726883948e-05,290.83123779296875,294.1499938964844,282.54998779296875,282.1961669921875,283.3764038085937,282.5888366699219,290.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.800552076427266e-05,4.7535184122260426e-11,3.800547347054817e-05,-8.696536679053679e-05,0.0,0.0,0.0,-0.0002140741125913,60.0,-0.3232826888561249,-0.0,-9.847671983420624e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.5180823993432568e-06,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.598613948772254e-06,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.180730350824888e-06,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.5986138350854162e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.583135811728425e-06,290.8312072753906,294.1499938964844,282.54998779296875,282.1996459960937,283.3764038085937,282.5890808105469,290.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6175570635823533e-05,2.023144672624877e-11,1.6175550626940094e-05,-3.70133675460238e-05,0.0,0.0,0.0,-9.111229155678302e-05,60.0,-0.1557455360889434,-0.0,-1.7838360996669245e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.5180823993432568e-06,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.598613948772254e-06,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.180730350824888e-06,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.5986138350854162e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.583135811728425e-06,290.8312072753906,294.1499938964844,282.54998779296875,282.1996459960937,283.3764038085937,282.5890808105469,290.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6175570635823533e-05,2.023144672624877e-11,1.6175550626940094e-05,-3.70133675460238e-05,0.0,0.0,0.0,-9.111229155678302e-05,60.0,-0.1557455360889434,-0.0,-1.7838360996669245e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.943310614180518e-07,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.20554408467433e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,3.844795912755217e-07,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,5.20554408467433e-07,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.4692860733921407e-06,290.8312072753906,294.1499938964844,282.54998779296875,282.2034912109375,283.3764343261719,282.589111328125,290.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.267331744107651e-06,6.588082510083915e-12,5.267325377644738e-06,-1.2052781130478252e-05,0.0,0.0,0.0,-2.9669346986338496e-05,60.0,-0.0661995261907577,-0.0,-1.8914726555852024e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
