time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.943310614180518e-07,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.20554408467433e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,3.844795912755217e-07,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,5.20554408467433e-07,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.4692860733921407e-06,290.8312072753906,294.1499938964844,282.54998779296875,282.2034912109375,283.3764343261719,282.589111328125,290.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.267331744107651e-06,6.588082510083915e-12,5.267325377644738e-06,-1.2052781130478252e-05,0.0,0.0,0.0,-2.9669346986338496e-05,60.0,-0.0661995261907577,-0.0,-1.8914726555852024e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,8.57153992228632e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.026245351151377e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.666751772854695e-08,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.026244640608638e-08,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.281661745153542e-07,290.8311767578125,294.1499938964844,282.54998779296875,282.20770263671875,283.3764038085937,282.5890808105469,290.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-9.13372389277356e-07,1.1423785094971661e-12,9.133712524089788e-07,-2.089969029839267e-06,0.0,0.0,0.0,-5.144756869412959e-06,60.0,-0.0204003397375345,-0.0,-5.686983951249877e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,8.57153992228632e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.026245351151377e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.666751772854695e-08,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.026244640608638e-08,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.281661745153542e-07,290.8311767578125,294.1499938964844,282.54998779296875,282.20770263671875,283.3764038085937,282.5890808105469,290.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-9.13372389277356e-07,1.1423785094971661e-12,9.133712524089788e-07,-2.089969029839267e-06,0.0,0.0,0.0,-5.144756869412959e-06,60.0,-0.0204003397375345,-0.0,-5.686983951249877e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.0495319219548943e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.1582561515742785e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.5940800679459244e-08,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,2.1582559739385946e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.023783724463101e-07,290.8311767578125,294.1499938964844,282.54998779296875,282.2099609375,283.3764038085937,282.5890808105469,290.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.184050629239209e-07,2.731928995091532e-13,2.1840479291768133e-07,-4.997468181500153e-07,0.0,0.0,0.0,-1.2302189134061337e-06,60.0,-0.0104688806459307,-0.0,-3.2514246947368567e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-5.219325666105945e-11,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-5.4962017576043465e-11,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-4.0594746314459584e-11,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-5.4962017576043465e-11,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,-2.607161431189553e-10,290.8311767578125,294.1499938964844,282.54998779296875,282.2122802734375,283.3764038085937,282.5890808105469,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,5.575274686364651e-10,-7.006162084204616e-16,-5.575267469914991e-10,1.277169592306393e-09,0.0,0.0,0.0,3.1577656045556073e-09,60.0,-0.0049357386305928,-0.0,-2.1085946953511927e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-3.8377395011890414e-11,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-4.041324913606204e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-2.98490780703542e-11,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-4.0413245666615077e-11,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,-1.9170304232929422e-10,290.8311767578125,294.1499938964844,282.54998779296875,282.2172241210937,283.3764038085937,282.5890808105469,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.879806198536784e-10,-5.258852757422791e-16,-3.879800924977417e-10,9.027845138120935e-10,0.0,0.0,0.0,2.1973391994833942e-09,60.0,-0.0006880853907205,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-3.8377395011890414e-11,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-4.041324913606204e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-2.98490780703542e-11,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-4.0413245666615077e-11,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,-1.9170304232929422e-10,290.8311767578125,294.1499938964844,282.54998779296875,282.2172241210937,283.3764038085937,282.5890808105469,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.879806198536784e-10,-5.258852757422791e-16,-3.879800924977417e-10,9.027845138120935e-10,0.0,0.0,0.0,2.1973391994833942e-09,60.0,-0.0006880853907205,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.869579850463879e-09,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.1279025470307715e-09,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.787449909253837e-09,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.127902102941562e-09,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.4324560143895724e-08,290.8311767578125,294.1499938964844,282.54998779296875,282.2225341796875,283.3764038085937,282.5890808105469,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.1882739882103124e-08,6.492250720314607e-14,5.1882675933256905e-08,-1.1872240435195637e-07,0.0,0.0,0.0,-2.922461135312915e-07,60.0,-8.822289964882657e-05,-0.0,-1.8354698394210296e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.869579850463879e-09,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.1279025470307715e-09,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.787449909253837e-09,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.127902102941562e-09,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.4324560143895724e-08,290.8311767578125,294.1499938964844,282.54998779296875,282.2225341796875,283.3764038085937,282.5890808105469,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.1882739882103124e-08,6.492250720314607e-14,5.1882675933256905e-08,-1.1872240435195637e-07,0.0,0.0,0.0,-2.922461135312915e-07,60.0,-8.822289964882657e-05,-0.0,-1.8354698394210296e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.384092816029806e-08,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.669709324251927e-08,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.1876266010376646e-08,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.669708968980559e-08,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.689465929961443e-07,290.8311462402344,294.1499938964844,282.5531616210937,282.2316589355469,283.3764038085937,282.5890808105469,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.736475827688992e-07,7.175253230115586e-13,5.736469006478728e-07,-1.3126624480719329e-06,0.0,0.0,0.0,-3.231194568797946e-06,60.0,-0.0007879702607169,-0.0,-2.243826869099964e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.384092816029806e-08,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.669709324251927e-08,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.1876266010376646e-08,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.669708968980559e-08,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.689465929961443e-07,290.8311462402344,294.1499938964844,282.5531616210937,282.2316589355469,283.3764038085937,282.5890808105469,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.736475827688992e-07,7.175253230115586e-13,5.736469006478728e-07,-1.3126624480719329e-06,0.0,0.0,0.0,-3.231194568797946e-06,60.0,-0.0007879702607169,-0.0,-2.243826869099964e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.350471899921104e-07,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.528208765146701e-07,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.6059220203933364e-07,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,3.5282084809296066e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.6736302086428625e-06,290.83111572265625,294.1499938964844,282.5623474121094,282.2478332519531,283.3763732910156,282.5890197753906,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.569803538994165e-06,4.464957483601984e-12,3.5697989915206563e-06,-8.168659405782819e-06,0.0,0.0,0.0,-2.010770549532026e-05,60.0,-0.0081568248569965,-0.0,-8.689129602466875e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.350471899921104e-07,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.528208765146701e-07,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.6059220203933364e-07,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,3.5282084809296066e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.6736302086428625e-06,290.83111572265625,294.1499938964844,282.5623474121094,282.2478332519531,283.3763732910156,282.5890197753906,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.569803538994165e-06,4.464957483601984e-12,3.5697989915206563e-06,-8.168659405782819e-06,0.0,0.0,0.0,-2.010770549532026e-05,60.0,-0.0081568248569965,-0.0,-8.689129602466875e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,6.263712748477701e-07,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.595991521862743e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.871775445280946e-07,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,6.595991521862743e-07,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,3.1288543596019736e-06,290.8310852050781,294.1499938964844,282.5691223144531,282.2583923339844,283.3763732910156,282.5890197753906,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.673788902844535e-06,8.347282934306754e-12,6.673780262644868e-06,-1.5271380107151344e-05,0.0,0.0,0.0,-3.759158425964415e-05,60.0,-0.0198434293270111,-0.0,-3.036882377516204e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.0544086990194046e-06,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.1103431916126285e-06,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,8.200954653148074e-07,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,1.1103431916126285e-06,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,5.266989774099784e-06,290.8310852050781,294.1499938964844,282.5772399902344,282.2705383300781,283.3763427734375,282.58905029296875,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1234425983275289e-05,1.4051521231295272e-11,1.123441234085476e-05,-2.5707291570142843e-05,0.0,0.0,0.0,-6.328035669866949e-05,60.0,-0.0373474694788455,-0.0,-8.605622291157909e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,2.427182380415616e-06,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.5559402274666354e-06,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.887808025458071e-06,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.5559402274666354e-06,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.2124279237468729e-05,290.8310852050781,294.1499938964844,282.5974426269531,282.2994079589844,283.3763732910156,282.5892028808594,290.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5861070753308013e-05,3.2345848222092854e-11,2.586103801149875e-05,-5.917677481193096e-05,0.0,0.0,0.0,-0.0001456681056879,60.0,-0.0951226949691772,-0.0,-4.5600450498950445e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,2.427182380415616e-06,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.5559402274666354e-06,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.887808025458071e-06,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.5559402274666354e-06,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.2124279237468729e-05,290.8310852050781,294.1499938964844,282.5974426269531,282.2994079589844,283.3763732910156,282.5892028808594,290.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5861070753308013e-05,3.2345848222092854e-11,2.586103801149875e-05,-5.917677481193096e-05,0.0,0.0,0.0,-0.0001456681056879,60.0,-0.0951226949691772,-0.0,-4.5600450498950445e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.72450074084918e-06,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.97512701258529e-06,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.6746107525686966e-06,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.97512701258529e-06,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.359985955990851e-05,290.8311462402344,294.1499938964844,282.62255859375,282.3339538574219,283.37652587890625,282.5898742675781,290.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033860361436382e-05,6.296123344906589e-11,5.033853813074529e-05,-0.0001151875694631,0.0,0.0,0.0,-0.0002835431077983,60.0,-0.19672192633152,-0.0,-1.7277310138119614e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.72450074084918e-06,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.97512701258529e-06,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.6746107525686966e-06,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.97512701258529e-06,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.359985955990851e-05,290.8311462402344,294.1499938964844,282.62255859375,282.3339538574219,283.37652587890625,282.5898742675781,290.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033860361436382e-05,6.296123344906589e-11,5.033853813074529e-05,-0.0001151875694631,0.0,0.0,0.0,-0.0002835431077983,60.0,-0.19672192633152,-0.0,-1.7277310138119614e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,8.255142347479705e-06,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.693063136888668e-06,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,6.420664703910006e-06,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.693063136888668e-06,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,4.12361478083767e-05,290.8314819335937,294.1499938964844,282.6522216796875,282.3737487792969,283.37701416015625,282.5918884277344,290.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.795710164122283e-05,1.1001263094945202e-10,8.795699250185862e-05,-0.0002012681507039,0.0,0.0,0.0,-0.000495437416248,60.0,-0.3588390648365021,-0.0,-5.274890524376016e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,8.255142347479705e-06,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.693063136888668e-06,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,6.420664703910006e-06,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.693063136888668e-06,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,4.12361478083767e-05,290.8314819335937,294.1499938964844,282.6522216796875,282.3737487792969,283.37701416015625,282.5918884277344,290.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.795710164122283e-05,1.1001263094945202e-10,8.795699250185862e-05,-0.0002012681507039,0.0,0.0,0.0,-0.000495437416248,60.0,-0.3588390648365021,-0.0,-5.274890524376016e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.3304700587468687e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.4010492122906726e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.034809793054592e-05,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.4010491213412024e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,6.645973917329684e-05,290.832275390625,294.1499938964844,282.68603515625,282.4183654785156,283.378173828125,282.59649658203125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595049133,1.7730611423516507e-10,0.0001417593302903,-0.0003243815444875,0.0,0.0,0.0,-0.0007984912372194,60.0,-0.5969323515892029,-0.0,-1.3701701995216802e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.3304700587468687e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.4010492122906726e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.034809793054592e-05,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.4010491213412024e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,6.645973917329684e-05,290.832275390625,294.1499938964844,282.68603515625,282.4183654785156,283.378173828125,282.59649658203125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595049133,1.7730611423516507e-10,0.0001417593302903,-0.0003243815444875,0.0,0.0,0.0,-0.0007984912372194,60.0,-0.5969323515892029,-0.0,-1.3701701995216802e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.6468662579427473e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.7342295905109495e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.2808956853405109e-05,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.7342295905109495e-05,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,8.226438512792811e-05,290.8329772949219,294.1499938964844,282.70440673828125,282.4423217773437,283.37908935546875,282.6000671386719,290.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754711847752,2.194710663205868e-10,0.0001754709664965,-0.000401522294851,0.0,0.0,0.0,-0.0009883797029033,60.0,-0.7461593151092529,-0.0,-2.099331375404745e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,2.010933349083644e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,2.1176098016439937e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,1.5640589481336065e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,2.1176098016439937e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0001004502919386,290.8338623046875,294.1499938964844,282.7236633300781,282.46734619140625,283.3802795410156,282.6044616699219,290.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142621524399,2.679889921086698e-10,0.0002142618905054,-0.0004902857472188,0.0,0.0,0.0,-0.0012068785727024,60.0,-0.9199206829071044,-0.0,-3.130110615146009e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.885268804675433e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,3.0383271223399788e-05,297.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.2440972315962423e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,3.0383271223399788e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0001441251515643,290.8360290527344,294.1499938964844,282.7647399902344,282.520263671875,283.3829345703125,282.6142578125,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074216947425,3.8450848061089005e-10,0.0003074213163927,-0.0007034580921754,0.0,0.0,0.0,-0.0017316208686679,60.0,-1.3390055894851685,-0.0,-6.4437224445157434e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.885268804675433e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,3.0383271223399788e-05,297.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.2440972315962423e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,3.0383271223399788e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0001441251515643,290.8360290527344,294.1499938964844,282.7647399902344,282.520263671875,283.3829345703125,282.6142578125,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074216947425,3.8450848061089005e-10,0.0003074213163927,-0.0007034580921754,0.0,0.0,0.0,-0.0017316208686679,60.0,-1.3390055894851685,-0.0,-6.4437224445157434e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,3.946249853470363e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,4.155591523158364e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,3.069304511882365e-05,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,4.155591159360483e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0001971233577933,290.8380126953125,294.1499938964844,282.808837890625,282.57666015625,283.384765625,282.6218566894531,290.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194807552266,5.24912779908959e-10,0.0004194802313577,-0.0009605241939425,0.0,0.0,0.0,-0.0023629714269191,60.0,-1.859108567237854,-0.0,-1.2054061748756341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,3.946249853470363e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,4.155591523158364e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,3.069304511882365e-05,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,4.155591159360483e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0001971233577933,290.8380126953125,294.1499938964844,282.808837890625,282.57666015625,283.384765625,282.6218566894531,290.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194807552266,5.24912779908959e-10,0.0004194802313577,-0.0009605241939425,0.0,0.0,0.0,-0.0023629714269191,60.0,-1.859108567237854,-0.0,-1.2054061748756341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.00224331417121e-05,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,9.47979642660357e-05,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,7.001743506407365e-05,297.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.47979642660357e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0004496807232499,290.8387145996094,294.1499938964844,282.8555908203125,282.6361083984375,283.383056640625,282.6248779296875,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570341018028,6.890606973897203e-10,0.0005570334033109,-0.001254518283531,0.0,0.0,0.0,-0.0031502861529588,60.0,-2.4880943298339844,-0.0,-6.272862407286084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.00224331417121e-05,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,9.47979642660357e-05,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,7.001743506407365e-05,297.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.47979642660357e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0004496807232499,290.8387145996094,294.1499938964844,282.8555908203125,282.6361083984375,283.383056640625,282.6248779296875,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570341018028,6.890606973897203e-10,0.0005570334033109,-0.001254518283531,0.0,0.0,0.0,-0.0031502861529588,60.0,-2.4880943298339844,-0.0,-6.272862407286084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.00245868251659e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.480023436481132e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.00191012583673e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.480022708885372e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0004496914625633,290.8380432128906,294.1499938964844,282.9046325683594,282.6981811523437,283.3780517578125,282.6282958984375,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543350220657,8.893280001309734e-10,0.0007543341489508,-0.0015837225364521,0.0,0.0,0.0,-0.0042326929979026,60.0,-3.278472185134888,-0.0,-6.273162256320576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.00245868251659e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.480023436481132e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.00191012583673e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.480022708885372e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0004496914625633,290.8380432128906,294.1499938964844,282.9046325683594,282.6981811523437,283.3780517578125,282.6282958984375,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543350220657,8.893280001309734e-10,0.0007543341489508,-0.0015837225364521,0.0,0.0,0.0,-0.0042326929979026,60.0,-3.278472185134888,-0.0,-6.273162256320576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,8.874227933119982e-05,297.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.344990394311026e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,6.902175664436072e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.344989666715264e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0004432860587257,290.8376159667969,294.1499938964844,282.9299011230469,282.73004150390625,283.3747253417969,282.6305847167969,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008647532085888,9.9469266157115e-10,0.0008647522190585,-0.0017503091366961,0.0,0.0,0.0,-0.0048348736017942,60.0,-3.793486833572388,-0.0,-6.095724813803828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.002820297610015e-05,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.480403969064356e-05,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,7.002191705396399e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.480403241468592e-05,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0004497095069382,290.83673095703125,294.1499938964844,282.9555969238281,282.76239013671875,283.371337890625,282.6333312988281,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009459269349463,1.0856832100003544e-09,0.0009459258872084,-0.0019083503866568,0.0,0.0,0.0,-0.0052846423350274,60.0,-4.223190307617188,-0.0,-6.273665320577494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.011248766910283e-05,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.489279182162136e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,7.008747343206778e-05,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.489279182162136e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0004501305229496,290.837890625,294.1499938964844,283.0080871582031,282.8283386230469,283.365234375,282.6403503417969,290.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009350747568532,1.1789074161328015e-09,0.0009350735344924,-0.002164289355278,0.0,0.0,0.0,-0.0052723004482686,60.0,-4.49446439743042,-0.0,-6.285415565798759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.011248766910283e-05,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.489279182162136e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,7.008747343206778e-05,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.489279182162136e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0004501305229496,290.837890625,294.1499938964844,283.0080871582031,282.8283386230469,283.365234375,282.6403503417969,290.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009350747568532,1.1789074161328015e-09,0.0009350735344924,-0.002164289355278,0.0,0.0,0.0,-0.0052723004482686,60.0,-4.49446439743042,-0.0,-6.285415565798759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.017909178510308e-05,297.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.496293205302209e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,7.013927825028077e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.496293205302209e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0004504632379394,290.834716796875,294.1499938964844,283.061767578125,282.8955383300781,283.35968017578125,282.64996337890625,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722256800159,1.298381069325671e-09,0.0009722243994474,-0.0024412346538156,0.0,0.0,0.0,-0.0055131358094513,60.0,-4.7536163330078125,-0.0,-6.294710175325235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.017909178510308e-05,297.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.496293205302209e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,7.013927825028077e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.496293205302209e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0004504632379394,290.834716796875,294.1499938964844,283.061767578125,282.8955383300781,283.35968017578125,282.64996337890625,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722256800159,1.298381069325671e-09,0.0009722243994474,-0.0024412346538156,0.0,0.0,0.0,-0.0055131358094513,60.0,-4.7536163330078125,-0.0,-6.294710175325235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.027167834574357e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.506043716100976e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,7.021128840278834e-05,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.506042988505214e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.000450925756013,290.8315124511719,294.1499938964844,283.1162109375,282.9635925292969,283.35504150390625,282.6625671386719,290.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417825549,1.4023344707680963e-09,0.0009618403855711,-0.0027249113190919,0.0,0.0,0.0,-0.0055080051533877,60.0,-4.789237976074219,-0.0,-6.307641342573336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
