time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.027167834574357e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.506043716100976e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,7.021128840278834e-05,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.506042988505214e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.000450925756013,290.8315124511719,294.1499938964844,283.1162109375,282.9635925292969,283.35504150390625,282.6625671386719,290.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417825549,1.4023344707680963e-09,0.0009618403855711,-0.0027249113190919,0.0,0.0,0.0,-0.0055080051533877,60.0,-4.789237976074219,-0.0,-6.307641342573336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.032769594341516e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.511942334938794e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,7.025485683698207e-05,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.511942334938794e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.000451205560239,290.8297119140625,294.1499938964844,283.1469116210937,283.0018920898437,283.3529968261719,282.6716003417969,290.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624385274946,1.4721188712485402e-09,0.0009624370723031,-0.0029077765066176,0.0,0.0,0.0,-0.0055426005274057,60.0,-4.781463623046875,-0.0,-6.31547152352141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.037493146024644e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.51691617956385e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,7.02916004229337e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,9.51691617956385e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0004514415049925,290.8282775878906,294.1499938964844,283.17108154296875,283.0320129394531,283.3515625,282.679443359375,290.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629417909309,1.530960913598278e-09,0.000962940219324,-0.0030619683675467,0.0,0.0,0.0,-0.0055717709474265,60.0,-4.771283149719238,-0.0,-6.322078149878507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.043524914886802e-05,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.523268090561032e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.033850852167234e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,9.523267362965272e-05,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0004517428169492,290.82666015625,294.1499938964844,283.1985168457031,283.0661926269531,283.3501892089844,282.68963623046875,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635843452997,1.6061010299495136e-09,0.0009635827154852,-0.0032588674221187,0.0,0.0,0.0,-0.0056090210564434,60.0,-4.757092952728272,-0.0,-6.330518687036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.050147491507232e-05,297.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.530242095934228e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,7.039002230158076e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.530242095934228e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.00045207364019,290.82501220703125,294.1499938964844,283.2259521484375,283.100341796875,283.3490600585937,282.7009582519531,290.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642898803576,1.6886073650468347e-09,0.0009642881923355,-0.0034750690683722,0.0,0.0,0.0,-0.0056499228812754,60.0,-4.74231481552124,-0.0,-6.339794111909215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.065753692993894e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.546676301397385e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,7.051139982650056e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,9.546675573801622e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0004528531862888,290.82177734375,294.1499938964844,283.2804870605469,283.16815185546875,283.3475036621094,282.72808837890625,290.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302817782926e-09,0.0009659507195465,-0.003984531853348,0.0,0.0,0.0,-0.0057463054545223,60.0,-4.712911605834961,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.065753692993894e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.546676301397385e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,7.051139982650056e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,9.546675573801622e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0004528531862888,290.82177734375,294.1499938964844,283.2804870605469,283.16815185546875,283.3475036621094,282.72808837890625,290.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302817782926e-09,0.0009659507195465,-0.003984531853348,0.0,0.0,0.0,-0.0057463054545223,60.0,-4.712911605834961,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,9.084694465855137e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.566621884005144e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.065871614031494e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,9.566621156409384e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0004537993227131,290.8184814453125,294.1499938964844,283.3343200683594,283.2350158691406,283.346923828125,282.7625427246094,290.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679705253802,2.118991426769412e-09,0.0009679684299044,-0.0046028485521674,0.0,0.0,0.0,-0.005863282829523,60.0,-4.685003757476807,-0.0,-6.388285811453899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,9.084694465855137e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.566621884005144e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.065871614031494e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,9.566621156409384e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0004537993227131,290.8184814453125,294.1499938964844,283.3343200683594,283.2350158691406,283.346923828125,282.7625427246094,290.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679705253802,2.118991426769412e-09,0.0009679684299044,-0.0046028485521674,0.0,0.0,0.0,-0.005863282829523,60.0,-4.685003757476807,-0.0,-6.388285811453899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.106862125918268e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.589964611222968e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,7.083113450789824e-05,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,9.589964611222968e-05,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004549066070467,290.815185546875,294.1499938964844,283.38702392578125,283.3004150390625,283.34722900390625,282.8043518066406,290.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.3951534089405872e-09,0.0009703298565,-0.0053264955058693,0.0,0.0,0.0,-0.0060001881793141,60.0,-4.658984661102295,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.106862125918268e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.589964611222968e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,7.083113450789824e-05,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,9.589964611222968e-05,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004549066070467,290.815185546875,294.1499938964844,283.38702392578125,283.3004150390625,283.34722900390625,282.8043518066406,290.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.3951534089405872e-09,0.0009703298565,-0.0053264955058693,0.0,0.0,0.0,-0.0060001881793141,60.0,-4.658984661102295,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.131929255090654e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.616361785447224e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,7.10261010681279e-05,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,9.616361785447224e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0004561587993521,290.8118591308594,294.1499938964844,283.43829345703125,283.3639831542969,283.3484802246094,282.85504150390625,290.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730030433274,2.707448931715816e-09,0.0009730003075674,-0.0061448155902326,0.0,0.0,0.0,-0.0061550065875053,60.0,-4.635260581970215,-0.0,-6.454886403162163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.131929255090654e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.616361785447224e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,7.10261010681279e-05,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,9.616361785447224e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0004561587993521,290.8118591308594,294.1499938964844,283.43829345703125,283.3639831542969,283.3484802246094,282.85504150390625,290.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730030433274,2.707448931715816e-09,0.0009730003075674,-0.0061448155902326,0.0,0.0,0.0,-0.0061550065875053,60.0,-4.635260581970215,-0.0,-6.454886403162163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,9.145375224761664e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.630521526560187e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,7.113067840691656e-05,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,9.630520798964426e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0004568304284475,290.8102111816406,294.1499938964844,283.4632263183594,283.3948974609375,283.34942626953125,282.8838195800781,290.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744355920702,2.874961824161914e-09,0.0009744327398948,-0.0065837511792778,0.0,0.0,0.0,-0.006238049827516,60.0,-4.6242451667785645,-0.0,-6.473908342741197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,9.159177716355772e-05,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,9.64505525189452e-05,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,7.123802788555622e-05,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,9.64505525189452e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.000457519898191,290.8085327148437,294.1499938964844,283.4876708984375,283.4251708984375,283.3505554199219,282.9142150878906,290.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759060922078,3.0469131662158593e-09,0.0009759030654095,-0.0070343129336833,0.0,0.0,0.0,-0.0063232933171093,60.0,-4.613626003265381,-0.0,-6.493463189372052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.187708201352508e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.675099863670766e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,7.14599373168312e-05,297.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.675099136075004e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0004589450545608,290.80517578125,294.1499938964844,283.53485107421875,283.4836120605469,283.3534545898437,282.9808654785156,290.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.40235817297696e-09,0.0009789426112547,-0.0079656671732664,0.0,0.0,0.0,-0.0064995032735168,60.0,-4.59397029876709,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.187708201352508e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.675099863670766e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,7.14599373168312e-05,297.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.675099136075004e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0004589450545608,290.80517578125,294.1499938964844,283.53485107421875,283.4836120605469,283.3534545898437,282.9808654785156,290.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.40235817297696e-09,0.0009789426112547,-0.0079656671732664,0.0,0.0,0.0,-0.0064995032735168,60.0,-4.59397029876709,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,9.216494800057262e-05,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,9.705412958282976e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,7.168383308453485e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,9.705412958282976e-05,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0004603829875122,290.80181884765625,294.1499938964844,283.57940673828125,283.5387878417969,283.35711669921875,283.0536193847656,290.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820130653679,3.760988409595711e-09,0.0009820093400776,-0.0089053465053439,0.0,0.0,0.0,-0.0066772922873497,60.0,-4.576096057891846,-0.0,-6.574985889074014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,9.216494800057262e-05,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,9.705412958282976e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,7.168383308453485e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,9.705412958282976e-05,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0004603829875122,290.80181884765625,294.1499938964844,283.57940673828125,283.5387878417969,283.35711669921875,283.0536193847656,290.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820130653679,3.760988409595711e-09,0.0009820093400776,-0.0089053465053439,0.0,0.0,0.0,-0.0066772922873497,60.0,-4.576096057891846,-0.0,-6.574985889074014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.244556713383643e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.734964260132983e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,7.190209726104513e-05,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,9.734964260132983e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0004617847735062,290.7984313964844,294.1499938964844,283.6210021972656,283.5902404785156,283.3614196777344,283.1300048828125,290.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850030764937,4.110601636853062e-09,0.0009849990019574,-0.0098213776946067,0.0,0.0,0.0,-0.0068506114184856,60.0,-4.559604167938232,-0.0,-6.615085368366638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.244556713383643e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.734964260132983e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,7.190209726104513e-05,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,9.734964260132983e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0004617847735062,290.7984313964844,294.1499938964844,283.6210021972656,283.5902404785156,283.3614196777344,283.1300048828125,290.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850030764937,4.110601636853062e-09,0.0009849990019574,-0.0098213776946067,0.0,0.0,0.0,-0.0068506114184856,60.0,-4.559604167938232,-0.0,-6.615085368366638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,9.261578816222028e-05,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.752888581715524e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,7.20344833098352e-05,297.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,9.752888581715524e-05,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.000462635041913,290.7962646484375,294.1499938964844,283.6458740234375,283.6210327148437,283.364501953125,283.179931640625,290.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868167107924,4.322664004519083e-09,0.0009868124034255,-0.0103769954293966,0.0,0.0,0.0,-0.0069557400420308,60.0,-4.549825191497803,-0.0,-6.639466931801509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.270746522815898e-05,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,9.762543777469546e-05,297.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,7.210579497041181e-05,297.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,9.762543049873784e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.000463093019789,290.7950439453125,294.1499938964844,283.6592102050781,283.6375732421875,283.3663330078125,283.2080383300781,290.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877935517579,4.436884637470939e-09,0.0009877891279757,-0.0106762573122978,0.0,0.0,0.0,-0.0070123644545674,60.0,-4.54448938369751,-0.0,-6.652618367297691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,9.2827518528793e-05,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,9.775185753824188e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,7.219916733447462e-05,297.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,9.775185026228428e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,0.0004636927042156,290.7933349609375,294.1499938964844,283.6769714355469,283.6595153808594,283.3690490722656,283.246826171875,290.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890728397294,4.586452106991601e-09,0.0009890681831166,-0.0110681261867284,0.0,0.0,0.0,-0.0070865117013454,60.0,-4.537349700927734,-0.0,-6.669858976238174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,9.293969196733089e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,9.786997543415056e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,7.228640606626868e-05,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.786996815819292e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0004642530111595,290.7916259765625,294.1499938964844,283.6937255859375,283.6802673339844,283.3718566894531,283.2850952148437,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902679594233,4.726194102744331e-09,0.0009902631863951,-0.0114342458546161,0.0,0.0,0.0,-0.0071557881310582,60.0,-4.530412197113037,-0.0,-6.685986875254457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,9.31305839912966e-05,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,9.80709955911152e-05,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,7.243487925734371e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,9.80709955911152e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0004652065690606,290.7882080078125,294.1499938964844,283.7240905761719,283.7178955078125,283.3778076171875,283.3591613769531,290.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923019679263,4.964016309116914e-09,0.0009922969620674,-0.0120573248714208,0.0,0.0,0.0,-0.007273687981069,60.0,-4.517061233520508,-0.0,-6.713479905329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,9.31305839912966e-05,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,9.80709955911152e-05,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,7.243487925734371e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,9.80709955911152e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0004652065690606,290.7882080078125,294.1499938964844,283.7240905761719,283.7178955078125,283.3778076171875,283.3591613769531,290.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923019679263,4.964016309116914e-09,0.0009922969620674,-0.0120573248714208,0.0,0.0,0.0,-0.007273687981069,60.0,-4.517061233520508,-0.0,-6.713479905329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,9.327229054179044e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,9.82202182058245e-05,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,7.254510273924097e-05,297.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,9.82202182058245e-05,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.000465914432425,290.7847595214844,294.1499938964844,283.75,283.75,283.3841857910156,283.4277648925781,290.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938119910657,5.140559533600708e-09,0.0009938067523762,-0.0125198466703295,0.0,0.0,0.0,-0.0073612090200185,60.0,-4.5043134689331055,-0.0,-6.733925062007985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,9.327229054179044e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,9.82202182058245e-05,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,7.254510273924097e-05,297.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,9.82202182058245e-05,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.000465914432425,290.7847595214844,294.1499938964844,283.75,283.75,283.3841857910156,283.4277648925781,290.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938119910657,5.140559533600708e-09,0.0009938067523762,-0.0125198466703295,0.0,0.0,0.0,-0.0073612090200185,60.0,-4.5043134689331055,-0.0,-6.733925062007985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.338374366052447e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,9.833758667809887e-05,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,7.263178849825636e-05,297.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.833758667809887e-05,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0004664711595978,290.78131103515625,294.1499938964844,283.77362060546875,283.77362060546875,283.390869140625,283.4904479980469,290.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.491817474365234,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.338374366052447e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,9.833758667809887e-05,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,7.263178849825636e-05,297.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.833758667809887e-05,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0004664711595978,290.78131103515625,294.1499938964844,283.77362060546875,283.77362060546875,283.390869140625,283.4904479980469,290.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.491817474365234,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.34962517931126e-05,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,9.845606109593064e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,7.271928916452453e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,9.845606109593064e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0004670331545639,290.7778625488281,294.1499938964844,283.79736328125,283.79736328125,283.3978881835937,283.547119140625,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.479298114776611,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.34962517931126e-05,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,9.845606109593064e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,7.271928916452453e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,9.845606109593064e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0004670331545639,290.7778625488281,294.1499938964844,283.79736328125,283.79736328125,283.3978881835937,283.547119140625,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.479298114776611,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,9.355275687994435e-05,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,9.851556387729944e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,7.276324322447181e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.851556387729944e-05,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0004673154035117,290.776123046875,294.1499938964844,283.80926513671875,283.80926513671875,283.4014892578125,283.5734558105469,290.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967945516109,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.473002433776856,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,9.360937838209792e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,9.857518307399003e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,7.280727731995285e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,9.857518307399003e-05,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004675982345361,290.7744140625,294.1499938964844,283.8211669921875,283.8211669921875,283.4052124023437,283.5986633300781,290.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466686248779297,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,9.372281783726066e-05,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,9.869464702205732e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,7.289550558198243e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.869463974609972e-05,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0004681648861151,290.7709350585937,294.1499938964844,283.8450012207031,283.8450012207031,283.412841796875,283.64599609375,290.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454004764556885,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,9.372281783726066e-05,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,9.869464702205732e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,7.289550558198243e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.869463974609972e-05,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0004681648861151,290.7709350585937,294.1499938964844,283.8450012207031,283.8450012207031,283.412841796875,283.64599609375,290.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454004764556885,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,9.383625001646578e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,9.881409641820936e-05,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,7.298374111996964e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,9.881409641820936e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0004687315376941,290.7674560546875,294.1499938964844,283.8687438964844,283.8687438964844,283.4207763671875,283.68963623046875,290.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441280364990234,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,9.383625001646578e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,9.881409641820936e-05,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,7.298374111996964e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,9.881409641820936e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0004687315376941,290.7674560546875,294.1499938964844,283.8687438964844,283.8687438964844,283.4207763671875,283.68963623046875,290.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441280364990234,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,9.394937660545112e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,9.89332256722264e-05,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,7.307172199944034e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.893321839626878e-05,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0004692965885624,290.76397705078125,294.1499938964844,283.8923645019531,283.8923645019531,283.4289855957031,283.730224609375,290.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428544521331787,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,9.394937660545112e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,9.89332256722264e-05,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,7.307172199944034e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.893321839626878e-05,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0004692965885624,290.76397705078125,294.1499938964844,283.8923645019531,283.8923645019531,283.4289855957031,283.730224609375,290.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428544521331787,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
