time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.403043804923072e-05,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.901857993099838e-05,297.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,7.313476817216724e-05,297.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.901857993099838e-05,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0004697015101555,290.761474609375,294.1499938964844,283.90924072265625,283.90924072265625,283.43505859375,283.7577209472656,290.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.419384479522705,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.406182653037833e-05,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.905164188239723e-05,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,7.315918628592044e-05,297.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,9.905164188239723e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.000469858321594,290.760498046875,294.1499938964844,283.915771484375,283.915771484375,283.4374694824219,283.76812744140625,290.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415828227996826,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,9.411772771272808e-05,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,9.911050437949598e-05,297.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,7.320266013266519e-05,297.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,9.911050437949598e-05,297.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0004701375437434,290.7587280273437,294.1499938964844,283.9273986816406,283.9273986816406,283.4418029785156,283.7861633300781,290.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409485340118408,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,9.41732942010276e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,9.916901763062924e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,7.324587932089344e-05,297.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.916901763062924e-05,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.0004704151069745,290.7569885253906,294.1499938964844,283.9389343261719,283.9389343261719,283.4462280273437,283.8036804199219,290.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.403160095214844,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,9.428331395611168e-05,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.92848799796775e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,7.333145185839385e-05,297.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,9.928487270371988e-05,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0004709647037088,290.75347900390625,294.1499938964844,283.9617614746094,283.9617614746094,283.4552307128906,283.83721923828125,290.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390575885772705,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,9.428331395611168e-05,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.92848799796775e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,7.333145185839385e-05,297.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,9.928487270371988e-05,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0004709647037088,290.75347900390625,294.1499938964844,283.9617614746094,283.9617614746094,283.4552307128906,283.83721923828125,290.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390575885772705,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.43916165851988e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.93989233393222e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,7.341568561969325e-05,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.93989233393222e-05,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0004715056857094,290.7499694824219,294.1499938964844,283.98419189453125,283.98419189453125,283.4645080566406,283.8689880371094,290.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378105163574219,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.43916165851988e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.93989233393222e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,7.341568561969325e-05,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.93989233393222e-05,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0004715056857094,290.7499694824219,294.1499938964844,283.98419189453125,283.98419189453125,283.4645080566406,283.8689880371094,290.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378105163574219,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,9.449777280678973e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.951071115210652e-05,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,7.3498253186699e-05,297.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,9.951071115210652e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,0.0004720359575003,290.7464599609375,294.1499938964844,284.0061950683594,284.0061950683594,283.4740295410156,283.89910888671875,290.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365779399871826,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,9.449777280678973e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.951071115210652e-05,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,7.3498253186699e-05,297.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,9.951071115210652e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,0.0004720359575003,290.7464599609375,294.1499938964844,284.0061950683594,284.0061950683594,283.4740295410156,283.89910888671875,290.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365779399871826,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,9.460146247874944e-05,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,9.961990144802256e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,7.357889990089461e-05,297.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,9.961989417206496e-05,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,0.0004725538892671,290.7429504394531,294.1499938964844,284.02764892578125,284.02764892578125,283.4837646484375,283.9278259277344,290.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353626728057861,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,9.460146247874944e-05,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,9.961990144802256e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,7.357889990089461e-05,297.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,9.961989417206496e-05,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,0.0004725538892671,290.7429504394531,294.1499938964844,284.02764892578125,284.02764892578125,283.4837646484375,283.9278259277344,290.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353626728057861,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,9.465226321481168e-05,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,9.967340156435966e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,7.361841562669724e-05,296.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,9.967339428840204e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.0004728076746687,290.7411804199219,294.1499938964844,284.03814697265625,284.03814697265625,283.4887084960937,283.941650390625,290.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347627639770508,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,9.470226359553636e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,9.97260503936559e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,7.365730562014505e-05,296.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.972604311769828e-05,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.0004730574146378,290.73944091796875,294.1499938964844,284.04852294921875,284.04852294921875,283.49371337890625,283.9551696777344,290.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090403957292,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.3416852951049805,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,9.479974687565118e-05,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,9.98287068796344e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,7.373312837444246e-05,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,9.98287068796344e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.000473544379929,290.73590087890625,294.1499938964844,284.0687255859375,284.0687255859375,283.5038452148437,283.9812927246094,290.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329982757568359,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,9.479974687565118e-05,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,9.98287068796344e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,7.373312837444246e-05,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,9.98287068796344e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.000473544379929,290.73590087890625,294.1499938964844,284.0687255859375,284.0687255859375,283.5038452148437,283.9812927246094,290.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329982757568359,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,9.48935849010013e-05,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,9.992752165999264e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,7.380611350527033e-05,296.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,9.992752165999264e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0004740131262224,290.7323608398437,294.1499938964844,284.0882263183594,284.0882263183594,283.51416015625,284.0063171386719,290.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383841409157e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318539142608643,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,9.48935849010013e-05,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,9.992752165999264e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,7.380611350527033e-05,296.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,9.992752165999264e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0004740131262224,290.7323608398437,294.1499938964844,284.0882263183594,284.0882263183594,283.51416015625,284.0063171386719,290.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383841409157e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318539142608643,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,9.498363942839204e-05,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001000223492155,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,7.387615187326446e-05,296.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001000223492155,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0004744629550259,290.72882080078125,294.1499938964844,284.1069641113281,284.1069641113281,283.5246276855469,284.0301513671875,290.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120450751855,7.27256743715543e-09,0.0010120378574356,-0.0181047432124614,0.0,0.0,0.0,-0.0084181381389498,60.0,-4.3074140548706055,-0.0,-6.98328008752469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,9.498363942839204e-05,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001000223492155,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,7.387615187326446e-05,296.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001000223492155,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0004744629550259,290.72882080078125,294.1499938964844,284.1069641113281,284.1069641113281,283.5246276855469,284.0301513671875,290.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120450751855,7.27256743715543e-09,0.0010120378574356,-0.0181047432124614,0.0,0.0,0.0,-0.0084181381389498,60.0,-4.3074140548706055,-0.0,-6.98328008752469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,9.505257185082884e-05,297.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001000949414446,297.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,7.392976112896577e-05,296.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0001000949341687,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.000474807282444,290.7260131835937,294.1499938964844,284.1213073730469,284.1213073730469,283.5331115722656,284.0484313964844,290.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779539451,7.358444964467026e-09,0.0010127722052857,-0.0183296725153923,0.0,0.0,0.0,-0.0084607116878032,60.0,-4.298751354217529,-0.0,-6.993419532363987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,9.506937203695998e-05,297.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0001001126365736,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,7.394283602479845e-05,296.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001001126292976,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0004748912178911,290.72528076171875,294.1499938964844,284.12481689453125,284.12481689453125,283.5352478027344,284.0528869628906,290.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.379377553462518e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.296615123748779,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,9.511041571386158e-05,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001001558557618,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,7.397475565085188e-05,296.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001001558484858,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0004750962252728,290.7235107421875,294.1499938964844,284.1334228515625,284.1334228515625,283.5406188964844,284.0638122558594,290.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430509096906235e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964372217655,60.0,-4.2913665771484375,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,9.515029523754492e-05,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001001978453132,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,7.400577305816114e-05,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.0001001978453132,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0004752954409923,290.72174072265625,294.1499938964844,284.1417541503906,284.1417541503906,283.5460205078125,284.074462890625,290.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480190689079791e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.286211013793945,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,9.522637265035884e-05,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.0001002779608825,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,7.40649484214373e-05,296.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0001002779608825,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0004756754788104,290.7182006835937,294.1499938964844,284.1577453613281,284.1577453613281,283.556884765625,284.094970703125,290.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.276190757751465,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,9.522637265035884e-05,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.0001002779608825,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,7.40649484214373e-05,296.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0001002779608825,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0004756754788104,290.7182006835937,294.1499938964844,284.1577453613281,284.1577453613281,283.556884765625,284.094970703125,290.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.276190757751465,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,9.529706585453825e-05,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001003524012048,297.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,7.411992555717006e-05,296.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,0.0001003524012048,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0004760285664815,290.71466064453125,294.1499938964844,284.17266845703125,284.17266845703125,283.5678100585937,284.1142578125,290.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266644477844238,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,9.529706585453825e-05,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001003524012048,297.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,7.411992555717006e-05,296.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,0.0001003524012048,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0004760285664815,290.71466064453125,294.1499938964844,284.17266845703125,284.17266845703125,283.5678100585937,284.1142578125,290.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266644477844238,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,9.53622948145494e-05,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,0.0001004210935207,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,7.417066080961376e-05,296.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001004210935207,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0004763544420711,290.71112060546875,294.1499938964844,284.1864624023437,284.1864624023437,283.5788269042969,284.1323547363281,290.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257577419281006,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,9.53622948145494e-05,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,0.0001004210935207,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,7.417066080961376e-05,296.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001004210935207,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0004763544420711,290.71112060546875,294.1499938964844,284.1864624023437,284.1864624023437,283.5788269042969,284.1323547363281,290.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257577419281006,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,9.54216520767659e-05,297.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001004836012725,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,7.421682676067576e-05,296.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0001004836012725,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.000476650922792,290.7075500488281,294.1499938964844,284.1990966796875,284.1990966796875,283.58990478515625,284.14923095703125,290.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249024391174316,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,9.54216520767659e-05,297.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001004836012725,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,7.421682676067576e-05,296.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0001004836012725,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.000476650922792,290.7075500488281,294.1499938964844,284.1990966796875,284.1990966796875,283.58990478515625,284.14923095703125,290.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249024391174316,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,9.544937347527592e-05,297.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0001005127924145,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,7.423838542308658e-05,296.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001005127851385,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0004767893697135,290.7057800292969,294.1499938964844,284.2049560546875,284.2049560546875,283.5954284667969,284.1571960449219,290.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244964122772217,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,9.547540685161948e-05,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,0.0001005402009468,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,7.425863441312686e-05,296.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0001005402009468,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,0.0004769194347318,290.7040100097656,294.1499938964844,284.21051025390625,284.21051025390625,283.6009826660156,284.164794921875,290.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.24104642868042,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,9.552253322908656e-05,297.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001005898302537,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,7.429529068758711e-05,296.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001005898302537,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,0.0004771548265125,290.700439453125,294.1499938964844,284.2205810546875,284.2205810546875,283.612060546875,284.1790466308594,290.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233686923980713,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,9.552253322908656e-05,297.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001005898302537,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,7.429529068758711e-05,296.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001005898302537,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,0.0004771548265125,290.700439453125,294.1499938964844,284.2205810546875,284.2205810546875,283.612060546875,284.1790466308594,290.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233686923980713,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,9.55639116000384e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,0.0001006334059638,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,7.432747952407226e-05,296.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001006334059638,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0004773615510202,290.6968994140625,294.1499938964844,284.22930908203125,284.22930908203125,283.62310791015625,284.1920166015625,290.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546295837672e-09,0.0010182193946093,-0.0199980493634939,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.226922988891602,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,9.55639116000384e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,0.0001006334059638,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,7.432747952407226e-05,296.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001006334059638,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0004773615510202,290.6968994140625,294.1499938964844,284.22930908203125,284.22930908203125,283.62310791015625,284.1920166015625,290.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546295837672e-09,0.0010182193946093,-0.0199980493634939,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.226922988891602,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,9.559833415551112e-05,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001006696475087,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,7.435424777213484e-05,296.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0001006696475087,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0004775334673468,290.6933288574219,294.1499938964844,284.236572265625,284.236572265625,283.63409423828125,284.20361328125,290.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038335330695645e-09,0.001018586102873,-0.0201103296130895,0.0,0.0,0.0,-0.0087977638468146,60.0,-4.220883369445801,-0.0,-7.073948893321359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,9.559833415551112e-05,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001006696475087,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,7.435424777213484e-05,296.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0001006696475087,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0004775334673468,290.6933288574219,294.1499938964844,284.236572265625,284.236572265625,283.63409423828125,284.20361328125,290.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038335330695645e-09,0.001018586102873,-0.0201103296130895,0.0,0.0,0.0,-0.0087977638468146,60.0,-4.220883369445801,-0.0,-7.073948893321359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,9.562396735418588e-05,297.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001006966485874,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,7.43741838959977e-05,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,0.0001006966413115,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0004776615242008,290.6902160644531,294.1499938964844,284.2417297363281,284.2417297363281,283.6436767578125,284.212646484375,290.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188671294599,8.070268009419124e-09,0.0010188590968027,-0.0201939567923545,0.0,0.0,0.0,-0.0088135935366153,60.0,-4.216135025024414,-0.0,-7.077741770444845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
