time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,9.562691411701962e-05,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,0.0001006997554213,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,7.437648309860379e-05,296.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0001006997481454,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.000477676250739,290.6897888183594,294.1499938964844,284.2423400878906,284.2423400878906,283.6449890136719,284.2137756347656,290.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073943291719843e-09,0.0010188905289396,-0.0202035829424858,0.0,0.0,0.0,-0.0088154161348938,60.0,-4.215547561645508,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,9.563871572026984e-05,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.000100712175481,297.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,7.438565808115527e-05,296.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,0.000100712175481,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0004777351859956,290.68798828125,294.1499938964844,284.2446594238281,284.2446594238281,283.650390625,284.2182922363281,290.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088636427316942e-09,0.0010190161410719,-0.0202420614659786,0.0,0.0,0.0,-0.0088226990774273,60.0,-4.21318244934082,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.564884385326876e-05,297.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001007228420348,297.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,7.439353066729382e-05,296.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,0.0001007228420348,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,0.000477785768453,290.68621826171875,294.1499938964844,284.2465515136719,284.2465515136719,283.65576171875,284.222412109375,290.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101252113590363e-09,0.0010191240580752,-0.0202751010656356,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.211014747619629,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,9.566391236148776e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.0001007387108984,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,7.440525223501027e-05,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001007387036224,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0004778610600624,290.68267822265625,294.1499938964844,284.2491149902344,284.2491149902344,283.6664123535156,284.22955322265625,290.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120018435420207e-09,0.001019284594804,-0.0203242469578981,0.0,0.0,0.0,-0.0088382568210363,60.0,-4.20730447769165,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,9.566391236148776e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.0001007387108984,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,7.440525223501027e-05,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001007387036224,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0004778610600624,290.68267822265625,294.1499938964844,284.2491149902344,284.2491149902344,283.6664123535156,284.22955322265625,290.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120018435420207e-09,0.001019284594804,-0.0203242469578981,0.0,0.0,0.0,-0.0088382568210363,60.0,-4.20730447769165,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.567321831127627e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001007485116133,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,7.441249181283638e-05,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001007485116133,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0004779075388796,290.6791076660156,294.1499938964844,284.25,284.25,283.6769104003906,284.2351379394531,290.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.204448223114014,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.567321831127627e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001007485116133,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,7.441249181283638e-05,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001007485116133,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0004779075388796,290.6791076660156,294.1499938964844,284.25,284.25,283.6769104003906,284.2351379394531,290.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.204448223114014,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.567651432007553e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0001007519822451,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,7.441505294991657e-05,296.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001007519822451,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0004779240116477,290.6755676269531,294.1499938964844,284.25,284.24365234375,283.6872253417969,284.2392578125,290.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.202200412750244,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.567651432007553e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0001007519822451,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,7.441505294991657e-05,296.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001007519822451,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0004779240116477,290.6755676269531,294.1499938964844,284.25,284.24365234375,283.6872253417969,284.2392578125,290.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.202200412750244,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,9.567506640451028e-05,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.000100750454294,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,7.441392517648637e-05,296.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.000100750454294,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0004779167647939,290.6719970703125,294.1499938964844,284.25,284.2362060546875,283.6973571777344,284.2422790527344,290.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.200031757354736,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,9.567506640451028e-05,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.000100750454294,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,7.441392517648637e-05,296.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.000100750454294,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0004779167647939,290.6719970703125,294.1499938964844,284.25,284.2362060546875,283.6973571777344,284.2422790527344,290.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.200031757354736,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.567263623466717e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001007478931569,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,7.44120407034643e-05,296.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001007478931569,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0004779046284966,290.67022705078125,294.1499938964844,284.25,284.2320556640625,283.7023620605469,284.243408203125,290.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.198892593383789,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,9.566905646352096e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001007441314868,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,7.440925401169807e-05,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001007441242109,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0004778867587447,290.66845703125,294.1499938964844,284.25,284.2276916503906,283.7073059082031,284.2444152832031,290.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.197709560394287,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,9.565882646711545e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001007333557936,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,7.440129411406815e-05,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001007333485176,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0004778356524184,290.6649169921875,294.1499938964844,284.25,284.2182312011719,283.7170715332031,284.2459716796875,290.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.195211887359619,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,9.565882646711545e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001007333557936,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,7.440129411406815e-05,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001007333485176,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0004778356524184,290.6649169921875,294.1499938964844,284.25,284.2182312011719,283.7170715332031,284.2459716796875,290.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.195211887359619,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,9.564452921040356e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001007183018373,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,7.439018372679129e-05,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001007183018373,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0004777642316184,290.661376953125,294.1499938964844,284.25,284.2078857421875,283.7266540527344,284.2470703125,290.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192521095275879,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,9.564452921040356e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001007183018373,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,7.439018372679129e-05,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001007183018373,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0004777642316184,290.661376953125,294.1499938964844,284.25,284.2078857421875,283.7266540527344,284.2470703125,290.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192521095275879,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,9.56268486334011e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001006996826617,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,7.437643216690049e-05,296.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,0.0001006996826617,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0004776759305968,290.6578063964844,294.1499938964844,284.25,284.1967163085937,283.7360534667969,284.2478942871094,290.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189680099487305,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,9.56268486334011e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001006996826617,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,7.437643216690049e-05,296.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,0.0001006996826617,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0004776759305968,290.6578063964844,294.1499938964844,284.25,284.1967163085937,283.7360534667969,284.2478942871094,290.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189680099487305,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,9.560654871165752e-05,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001006783058983,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,7.43606360629201e-05,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.0001006782986223,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0004775745037477,290.6544189453125,294.1499938964844,284.25,284.1853332519531,283.74493408203125,284.2484436035156,290.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.186795234680176,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,9.560563921695576e-05,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001006773454719,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,7.435993029503152e-05,296.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0001006773454719,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0004775699635501,290.6542663574219,294.1499938964844,284.25,284.1848449707031,283.74530029296875,284.2484436035156,290.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360111618218e-09,0.0010186634026467,-0.020133962854743,0.0,0.0,0.0,-0.008802237920463,60.0,-4.186672210693359,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,9.55940195126459e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001006651073112,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,7.43508935556747e-05,296.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0001006651073112,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0004775119305122,290.6524963378906,294.1499938964844,284.25,284.1786804199219,283.7498474121094,284.2486877441406,290.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.185119152069092,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,9.558154124533758e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001006519669317,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,7.434118742821738e-05,296.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0001006519669317,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0004774495901074,290.6507568359375,294.1499938964844,284.25,284.17236328125,283.7543640136719,284.2488708496094,290.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.183531761169434,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,9.555430006003009e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.0001006232778308,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,7.431999983964488e-05,296.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001006232778308,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0004773135005962,290.647216796875,294.1499938964844,284.25,284.1593017578125,283.76324462890625,284.2491760253906,290.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.0199663992971181,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.180250644683838,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,9.555430006003009e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.0001006232778308,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,7.431999983964488e-05,296.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001006232778308,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0004773135005962,290.647216796875,294.1499938964844,284.25,284.1593017578125,283.76324462890625,284.2491760253906,290.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.0199663992971181,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.180250644683838,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,9.552489063935354e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001005923186312,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,7.42971315048635e-05,296.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001005923113552,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0004771666135638,290.6436767578125,294.1499938964844,284.25,284.1457824707031,283.77197265625,284.2493896484375,290.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176867485046387,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,9.552489063935354e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001005923186312,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,7.42971315048635e-05,296.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001005923113552,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0004771666135638,290.6436767578125,294.1499938964844,284.25,284.1457824707031,283.77197265625,284.2493896484375,290.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176867485046387,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,9.549278183840217e-05,297.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0001005584999802,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,7.427215314237401e-05,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001005584999802,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0004770062223542,290.64013671875,294.1499938964844,284.25,284.1318359375,283.7805480957031,284.2495422363281,290.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173365592956543,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,9.549278183840217e-05,297.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0001005584999802,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,7.427215314237401e-05,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001005584999802,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0004770062223542,290.64013671875,294.1499938964844,284.25,284.1318359375,283.7805480957031,284.2495422363281,290.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173365592956543,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,9.545886859996244e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0001005227895802,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,7.42457777960226e-05,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001005227823043,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0004768368089571,290.6366271972656,294.1499938964844,284.25,284.1176147460937,283.7889709472656,284.2496643066406,290.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169779300689697,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,9.545886859996244e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0001005227895802,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,7.42457777960226e-05,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001005227823043,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0004768368089571,290.6366271972656,294.1499938964844,284.25,284.1176147460937,283.7889709472656,284.2496643066406,290.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169779300689697,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,9.544107160763816e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,0.0001005040539894,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,7.423193892464042e-05,296.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001005040467134,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0004767479258589,290.6348571777344,294.1499938964844,284.25,284.11041259765625,283.7931213378906,284.2497253417969,290.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.167948722839356,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,9.5422838057857e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0001004848454613,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,7.421775080729276e-05,296.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.0001004848454613,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,0.0004766568308696,290.63311767578125,294.1499938964844,284.25,284.1031799316406,283.7972412109375,284.249755859375,290.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.166097640991211,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,9.538491576677188e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0001004449150059,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,7.418826135108247e-05,296.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0001004449150059,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.000476467423141,290.62957763671875,294.1499938964844,284.25,284.08856201171875,283.8053283691406,284.24981689453125,290.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.162330627441406,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,9.538491576677188e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0001004449150059,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,7.418826135108247e-05,296.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0001004449150059,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.000476467423141,290.62957763671875,294.1499938964844,284.25,284.08856201171875,283.8053283691406,284.24981689453125,290.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.162330627441406,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.534576383884996e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.00010040368943,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,7.415781146846712e-05,296.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0001004036821541,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0004762718454003,290.6260681152344,294.1499938964844,284.25,284.07391357421875,283.81329345703125,284.2498779296875,290.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158507347106934,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.534576383884996e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.00010040368943,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,7.415781146846712e-05,296.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0001004036821541,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0004762718454003,290.6260681152344,294.1499938964844,284.25,284.07391357421875,283.81329345703125,284.2498779296875,290.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158507347106934,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,9.530492388876156e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001003606739686,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,7.412604463752359e-05,296.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001003606739686,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0004760678275488,290.62255859375,294.1499938964844,284.25,284.05926513671875,283.82110595703125,284.2499084472656,290.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154611110687256,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,9.530492388876156e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001003606739686,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,7.412604463752359e-05,296.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001003606739686,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0004760678275488,290.62255859375,294.1499938964844,284.25,284.05926513671875,283.82110595703125,284.2499084472656,290.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154611110687256,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,9.526307258056475e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0001003166034934,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,7.409349200315773e-05,296.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,0.0001003166034934,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0004758587747346,290.6190490722656,294.1499938964844,284.25,284.0447082519531,283.82879638671875,284.2499389648437,290.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150669574737549,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,9.526307258056475e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0001003166034934,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,7.409349200315773e-05,296.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,0.0001003166034934,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0004758587747346,290.6190490722656,294.1499938964844,284.25,284.0447082519531,283.82879638671875,284.2499389648437,290.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150669574737549,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
