time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,9.524168854113668e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001002940916805,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,7.407685916405171e-05,296.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001002940916805,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0004757519636768,290.6173095703125,294.1499938964844,284.25,284.0375061035156,283.83258056640625,284.2499389648437,290.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.148678779602051,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,9.522004256723449e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0001002712888293,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,7.406002259813249e-05,296.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,0.0001002712888293,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0004756438138429,290.6155700683594,294.1499938964844,284.25,284.0303649902344,283.8363037109375,284.2499389648437,290.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.146676540374756,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,9.5175979367923e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.0001002248973236,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,7.402575283776969e-05,296.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001002248973236,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0004754237597808,290.612060546875,294.1499938964844,284.25,284.0162658691406,283.8436889648437,284.2499694824219,290.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142640113830566,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,9.5175979367923e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.0001002248973236,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,7.402575283776969e-05,296.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001002248973236,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0004754237597808,290.612060546875,294.1499938964844,284.25,284.0162658691406,283.8436889648437,284.2499694824219,290.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142640113830566,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.5131246780511e-05,297.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.000100177792774,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,7.399096648441628e-05,296.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.000100177785498,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0004752003005705,290.60858154296875,294.1499938964844,284.25,284.0025329589844,283.8509521484375,284.2499694824219,290.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.13857364654541,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.5131246780511e-05,297.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.000100177792774,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,7.399096648441628e-05,296.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.000100177785498,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0004752003005705,290.60858154296875,294.1499938964844,284.25,284.0025329589844,283.8509521484375,284.2499694824219,290.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.13857364654541,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.50857502175495e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0001001298733172,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,7.395557622658089e-05,296.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0001001298733172,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0004749729996547,290.6050720214844,294.1499938964844,284.25,283.9892578125,283.8580627441406,284.2499694824219,290.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134477615356445,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.50857502175495e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0001001298733172,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,7.395557622658089e-05,296.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0001001298733172,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0004749729996547,290.6050720214844,294.1499938964844,284.25,283.9892578125,283.8580627441406,284.2499694824219,290.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134477615356445,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.503979526925832e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,0.0001000814809231,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,7.39198294468224e-05,296.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001000814809231,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0004747434577438,290.6015930175781,294.1499938964844,284.25,283.9764709472656,283.8650817871094,284.2499694824219,290.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130362033843994,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.503979526925832e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,0.0001000814809231,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,7.39198294468224e-05,296.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001000814809231,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0004747434577438,290.6015930175781,294.1499938964844,284.25,283.9764709472656,283.8650817871094,284.2499694824219,290.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130362033843994,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,9.50166504480876e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.000100057113741,297.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,7.390182872768492e-05,296.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0001000571064651,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0004746278282254,290.599853515625,294.1499938964844,284.25,283.9703063964844,283.8685302734375,284.25,290.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.128297805786133,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.499343286734074e-05,297.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.0001000326592475,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,7.388376980088651e-05,296.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0001000326592475,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.0004745118785649,290.5981140136719,294.1499938964844,284.25,283.9642944335937,283.8719482421875,284.25,290.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.1262311935424805,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,9.49468885664828e-05,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,9.998364839702845e-05,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,7.384757191175595e-05,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.998364839702845e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0004742793680634,290.5946350097656,294.1499938964844,284.25,283.95281982421875,283.878662109375,284.25,290.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122094631195068,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,9.49468885664828e-05,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,9.998364839702845e-05,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,7.384757191175595e-05,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.998364839702845e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0004742793680634,290.5946350097656,294.1499938964844,284.25,283.95281982421875,283.878662109375,284.25,290.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122094631195068,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,9.490032971370964e-05,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,9.993462299462408e-05,297.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,7.381135947071016e-05,296.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,9.993462299462408e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0004740467993542,290.5911865234375,294.1499938964844,284.25,283.94207763671875,283.8852844238281,284.25,290.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117958545684815,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,9.490032971370964e-05,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,9.993462299462408e-05,297.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,7.381135947071016e-05,296.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,9.993462299462408e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0004740467993542,290.5911865234375,294.1499938964844,284.25,283.94207763671875,283.8852844238281,284.25,290.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117958545684815,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.485399641562252e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.988583042286336e-05,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,7.377532165264711e-05,296.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.988583042286336e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0004738153656944,290.58770751953125,294.1499938964844,284.25,283.9322204589844,283.89178466796875,284.25,290.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113833427429199,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.485399641562252e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.988583042286336e-05,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,7.377532165264711e-05,296.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.988583042286336e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0004738153656944,290.58770751953125,294.1499938964844,284.25,283.9322204589844,283.89178466796875,284.25,290.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113833427429199,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,9.480815788265318e-05,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,9.983756172005088e-05,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,7.373966946033761e-05,296.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.983755444409326e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0004735863767564,290.5842590332031,294.1499938964844,284.25,283.9233093261719,283.8981628417969,284.25,290.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109729766845703,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,9.480815788265318e-05,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,9.983756172005088e-05,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,7.373966946033761e-05,296.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.983755444409326e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0004735863767564,290.5842590332031,294.1499938964844,284.25,283.9233093261719,283.8981628417969,284.25,290.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109729766845703,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.478548599872738e-05,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.981368202716112e-05,297.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,7.372203253908083e-05,296.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,9.981368202716112e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,0.0004734731337521,290.58251953125,294.1499938964844,284.25,283.9192199707031,283.9013061523437,284.25,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.107688903808594,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,9.476311242906375e-05,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,9.9790129752364e-05,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,7.370463572442532e-05,296.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.97901224764064e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0004733613750431,290.5807800292969,294.1499938964844,284.25,283.9154052734375,283.9044189453125,284.25,290.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.10565996170044,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,9.47194203035906e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.974411659641191e-05,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,7.367065700236708e-05,296.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,9.974411659641191e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.0004731431254185,290.57733154296875,294.1499938964844,284.25,283.9085998535156,283.9105529785156,284.25,290.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.101646423339844,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,9.47194203035906e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.974411659641191e-05,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,7.367065700236708e-05,296.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,9.974411659641191e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.0004731431254185,290.57733154296875,294.1499938964844,284.25,283.9085998535156,283.9105529785156,284.25,290.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.101646423339844,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.050000000745058,9.46771469898522e-05,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.050000000745058,9.969959501177073e-05,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.050000000745058,7.363776967395097e-05,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.643798828125,0.0,0.050000000745058,9.969959501177073e-05,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.050000000745058,0.0004729319480247,290.5738830566406,291.1499938964844,284.25,283.9029846191406,283.9165954589844,284.25,290.16436767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.097691535949707,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.050000000745058,9.46771469898522e-05,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.050000000745058,9.969959501177073e-05,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.050000000745058,7.363776967395097e-05,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.643798828125,0.0,0.050000000745058,9.969959501177073e-05,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.050000000745058,0.0004729319480247,290.5738830566406,291.1499938964844,284.25,283.9029846191406,283.9165954589844,284.25,290.16436767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.097691535949707,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3203125,0.6343291401863098,0.050000000745058,0.0408388040959835,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3203125,0.6343291401863098,0.050000000745058,0.0430052280426025,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3203125,0.6343291401863098,0.050000000745058,0.0317635163664817,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.6343291401863098,0.050000000745058,0.0430052280426025,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204040527344,0.6343291401863098,0.050000000745058,0.2039982974529266,290.2648620605469,291.1499938964844,284.25,283.9006042480469,292.5775451660156,294.60906982421875,290.1843566894531,1.0,0.1096860915422439,0.0102694164961576,0.0102694164961576,1.0,1.0,-0.4318852126598358,7.250785074575106e-07,0.4318844676017761,-0.1165241450071334,0.0,0.0,0.0,10.282798767089844,60.0,406.6272277832031,-0.0,12.278520584106444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.0452311895787715,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.0476306192576885,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.0476306192576885,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.2259391546249389,290.38623046875,291.1499938964844,284.25,283.89849853515625,293.7213439941406,297.1534729003906,290.6126708984375,1.0,0.1210903599858284,0.0205388329923152,0.0205388329923152,1.0,1.0,-0.4819453358650207,2.693296892175568e-06,0.4819426536560058,-0.1309903264045715,0.0,0.0,0.0,12.503283500671388,60.0,892.2730102539062,-0.0,16.678693771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.0355256274342536,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1671447753906,291.1499938964844,284.25,283.8949279785156,293.7269592285156,297.2398681640625,291.3114624023437,1.0,0.1406006813049316,0.0410776659846305,0.0410776659846305,1.0,1.0,-0.4866852462291717,2.33350983762648e-05,0.4866619110107422,-0.1316815018653869,0.0,0.0,0.0,20.0149040222168,60.0,880.4212036132812,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.0355256274342536,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1671447753906,291.1499938964844,284.25,283.8949279785156,293.7269592285156,297.2398681640625,291.3114624023437,1.0,0.1406006813049316,0.0410776659846305,0.0410776659846305,1.0,1.0,-0.4866852462291717,2.33350983762648e-05,0.4866619110107422,-0.1316815018653869,0.0,0.0,0.0,20.0149040222168,60.0,880.4212036132812,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499419569969177,0.050000000745058,0.0458129495382308,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499419569969177,0.050000000745058,0.0482432432472705,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499419569969177,0.050000000745058,0.0356322936713695,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499419569969177,0.050000000745058,0.0482432432472705,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499419569969177,0.050000000745058,0.2288451641798019,291.4356689453125,291.1499938964844,284.25,283.8934631347656,293.7247009277344,297.2264099121094,291.5597839355469,1.0,0.1490086913108825,0.051347080618143,0.051347080618143,1.0,1.0,-0.4881466329097748,6.137158925412223e-05,0.4880852699279785,-0.1317574381828308,0.0,0.0,0.0,23.68204116821289,60.0,799.3485107421875,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.533019483089447,0.050000000745058,0.0459442920982837,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.533019483089447,0.050000000745058,0.0483815483748912,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.533019483089447,0.050000000745058,0.0357344485819339,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.533019483089447,0.050000000745058,0.0483815483748912,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.533019483089447,0.050000000745058,0.2295012474060058,291.6737365722656,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.2161560058594,291.7871398925781,1.0,0.1565758436918258,0.2410776615142822,0.2410776615142822,0.997330129146576,1.0,-0.4895464181900024,0.0306553672999143,0.4588910341262817,-0.1013976112008094,0.0,0.0,0.0,27.20062065124512,60.0,720.3193969726562,-0.0,29.375062942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.0461841970682144,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.0486341826617717,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.0486341826617717,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.2306996285915374,292.0901794433594,291.1499938964844,284.25,283.89031982421875,292.75958251953125,297.2032165527344,292.17071533203125,1.0,0.1693972051143646,0.6205388307571411,0.6205388307571411,0.991990327835083,1.0,-0.4921029210090637,0.181770384311676,0.3103325068950653,0.0489446632564067,0.0,0.0,0.0,33.64082717895508,60.0,446.89544677734375,-0.0,34.94087600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.0461841970682144,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.0486341826617717,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.0486341826617717,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715026855469,0.509952962398529,0.050000000745058,0.2306996285915374,292.0901794433594,291.1499938964844,284.25,283.89031982421875,292.75958251953125,297.2032165527344,292.17071533203125,1.0,0.1693972051143646,0.6205388307571411,0.6205388307571411,0.991990327835083,1.0,-0.4921029210090637,0.181770384311676,0.3103325068950653,0.0489446632564067,0.0,0.0,0.0,33.64082717895508,60.0,446.89544677734375,-0.0,34.94087600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.0463879406452178,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.048848733305931,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.0360795073211193,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.231717362999916,292.1211242675781,291.1499938964844,284.25,283.8891296386719,291.6887512207031,297.1962585449219,292.0842590332031,1.0,0.1795527189970016,1.0,1.0,0.9866505861282348,1.0,-0.4942738711833954,0.2112080454826355,0.2830658257007599,0.0783253535628318,0.0,0.0,0.0,39.09905242919922,60.0,-70.79786682128906,-0.0,39.73482131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.0463879406452178,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.048848733305931,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.0360795073211193,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273193359375,0.4957717657089233,0.050000000745058,0.231717362999916,292.1211242675781,291.1499938964844,284.25,283.8891296386719,291.6887512207031,297.1962585449219,292.0842590332031,1.0,0.1795527189970016,1.0,1.0,0.9866505861282348,1.0,-0.4942738711833954,0.2112080454826355,0.2830658257007599,0.0783253535628318,0.0,0.0,0.0,39.09905242919922,60.0,-70.79786682128906,-0.0,39.73482131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.0465563610196113,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.0490260906517505,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.0362105034291744,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.0490260906517505,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.2325586676597595,292.021728515625,291.1499938964844,284.25,283.8886108398437,291.6527099609375,297.1903381347656,292.0083312988281,1.0,0.1875110268592834,1.0,1.0,0.9480104446411132,1.0,-0.4960685968399048,0.2125758379697799,0.2834927439689636,0.0799067914485931,0.0,0.0,0.0,43.609649658203125,48.0,-122.22522735595705,-0.0,43.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.0465563610196113,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.0490260906517505,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.0362105034291744,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.0490260906517505,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4860787391662597,0.050000000745058,0.2325586676597595,292.021728515625,291.1499938964844,284.25,283.8886108398437,291.6527099609375,297.1903381347656,292.0083312988281,1.0,0.1875110268592834,1.0,1.0,0.9480104446411132,1.0,-0.4960685968399048,0.2125758379697799,0.2834927439689636,0.0799067914485931,0.0,0.0,0.0,43.609649658203125,48.0,-122.22522735595705,-0.0,43.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9709167480469,291.1499938964844,284.25,283.8887023925781,291.63232421875,297.1852722167969,291.9579162597656,1.0,0.1889549344778061,1.0,1.0,0.9093702435493468,1.0,-0.4965144991874695,0.2134657800197601,0.2830486893653869,0.0814145132899284,0.0,0.0,0.0,44.73529815673828,36.0,-116.12190246582033,-0.0,44.7373161315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
