time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9709167480469,291.1499938964844,284.25,283.8887023925781,291.63232421875,297.1852722167969,291.9579162597656,1.0,0.1889549344778061,1.0,1.0,0.9093702435493468,1.0,-0.4965144991874695,0.2134657800197601,0.2830486893653869,0.0814145132899284,0.0,0.0,0.0,44.73529815673828,36.0,-116.12190246582033,-0.0,44.7373161315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850313067436218,0.050000000745058,0.0465755686163902,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850313067436218,0.050000000745058,0.0490463152527809,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850313067436218,0.050000000745058,0.0362254418432712,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850313067436218,0.050000000745058,0.0490463152527809,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850313067436218,0.050000000745058,0.2326546162366867,291.94403076171875,291.1499938964844,284.25,283.8889465332031,291.6195983886719,297.1830444335937,291.93023681640625,1.0,0.1877612173557281,1.0,1.0,0.8900501728057861,1.0,-0.4962737262248993,0.2138200253248214,0.282453715801239,0.0822154432535171,0.0,0.0,0.0,44.13478469848633,36.0,-111.3434066772461,-0.0,44.20207595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875471293926239,0.050000000745058,0.0465296544134616,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875471293926239,0.050000000745058,0.0489979684352874,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875471293926239,0.050000000745058,0.0361897312104702,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875471293926239,0.050000000745058,0.0489979684352874,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875471293926239,0.050000000745058,0.232425257563591,291.9158020019531,291.1499938964844,284.25,283.88934326171875,291.6060791015625,297.1810302734375,291.9015197753906,1.0,0.1854822635650634,1.0,1.0,0.8727830052375793,1.0,-0.49578458070755,0.2140859961509704,0.2816985845565796,0.083004243671894,0.0,0.0,0.0,42.9111328125,25.0,-106.29959869384766,-0.0,43.11309051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.0463885404169559,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.0488493666052818,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.0360799767076969,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.0488493666052818,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.231720358133316,291.85772705078125,291.1499938964844,284.25,283.8904113769531,291.5735168457031,297.17742919921875,291.8432006835937,1.0,0.1785196959972381,1.0,1.0,0.8382487297058105,1.0,-0.4942811131477356,0.2146485596895218,0.279632568359375,0.0847799032926559,0.0,0.0,0.0,39.14616775512695,25.0,-96.70105743408205,-0.0,39.77562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.0463885404169559,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.0488493666052818,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.0360799767076969,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.0488493666052818,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.4957339167594909,0.050000000745058,0.231720358133316,291.85772705078125,291.1499938964844,284.25,283.8904113769531,291.5735168457031,297.17742919921875,291.8432006835937,1.0,0.1785196959972381,1.0,1.0,0.8382487297058105,1.0,-0.4942811131477356,0.2146485596895218,0.279632568359375,0.0847799032926559,0.0,0.0,0.0,39.14616775512695,25.0,-96.70105743408205,-0.0,39.77562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.0462757311761379,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.0487305708229541,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.0359922349452972,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.0487305708229541,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.2311568558216095,291.7991943359375,291.1499938964844,284.25,283.89190673828125,291.5291442871094,297.17437744140625,291.7845153808594,1.0,0.1731335222721099,1.0,1.0,0.803714394569397,1.0,-0.4930787980556488,0.2158141434192657,0.277264654636383,0.0871097892522811,0.0,0.0,0.0,36.13851547241211,25.0,-90.27557373046876,-0.0,37.12360763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.0462757311761379,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.0487305708229541,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.0359922349452972,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.0487305708229541,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80206298828125,0.5031238794326782,0.050000000745058,0.2311568558216095,291.7991943359375,291.1499938964844,284.25,283.89190673828125,291.5291442871094,297.17437744140625,291.7845153808594,1.0,0.1731335222721099,1.0,1.0,0.803714394569397,1.0,-0.4930787980556488,0.2158141434192657,0.277264654636383,0.0871097892522811,0.0,0.0,0.0,36.13851547241211,25.0,-90.27557373046876,-0.0,37.12360763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.046190470457077,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.0486407913267612,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.0359259210526943,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.0486407913267612,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.2307309657335281,291.7400817871094,291.1499938964844,284.25,283.89373779296875,291.47900390625,297.1716613769531,291.72528076171875,1.0,0.1688306778669357,1.0,1.0,0.7748214602470398,1.0,-0.4921704232692718,0.2172864079475402,0.2748840153217315,0.0897008776664733,0.0,0.0,0.0,33.86790466308594,25.0,-86.48548889160156,-0.0,35.129791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.046190470457077,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.0486407913267612,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.0359259210526943,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.0486407913267612,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7429504394531,0.5094541311264038,0.050000000745058,0.2307309657335281,291.7400817871094,291.1499938964844,284.25,283.89373779296875,291.47900390625,297.1716613769531,291.72528076171875,1.0,0.1688306778669357,1.0,1.0,0.7748214602470398,1.0,-0.4921704232692718,0.2172864079475402,0.2748840153217315,0.0897008776664733,0.0,0.0,0.0,33.86790466308594,25.0,-86.48548889160156,-0.0,35.129791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.0461238026618957,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.0485705845057964,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.03587406873703,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.0485705845057964,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.2303979396820068,291.6805419921875,291.1499938964844,284.25,283.89581298828125,291.4153137207031,297.169189453125,291.6653747558594,1.0,0.1653859615325927,1.0,1.0,0.7459285259246826,1.0,-0.4914600253105163,0.2194159477949142,0.2720440626144409,0.0929216146469116,0.0,0.0,0.0,32.094730377197266,25.0,-86.1610336303711,-0.0,33.57780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.0461238026618957,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.0485705845057964,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.03587406873703,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.0485705845057964,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6834716796875,0.5149726271629333,0.050000000745058,0.2303979396820068,291.6805419921875,291.1499938964844,284.25,283.89581298828125,291.4153137207031,297.169189453125,291.6653747558594,1.0,0.1653859615325927,1.0,1.0,0.7459285259246826,1.0,-0.4914600253105163,0.2194159477949142,0.2720440626144409,0.0929216146469116,0.0,0.0,0.0,32.094730377197266,25.0,-86.1610336303711,-0.0,33.57780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6529235839844,0.5174437761306763,0.050000000745058,0.046095997095108,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6529235839844,0.5174437761306763,0.050000000745058,0.0485413037240505,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6529235839844,0.5174437761306763,0.050000000745058,0.0358524397015571,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6529235839844,0.5174437761306763,0.050000000745058,0.0485413037240505,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6529235839844,0.5174437761306763,0.050000000745058,0.2302590459585189,291.64990234375,291.1499938964844,284.25,283.8969421386719,291.3765869140625,297.1679992675781,291.6342163085937,1.0,0.1639278978109359,1.0,1.0,0.7314820885658264,1.0,-0.4911637604236603,0.2207766771316528,0.2703870832920074,0.0948197767138481,0.0,0.0,0.0,31.35611343383789,25.0,-87.86859130859375,-0.0,32.932655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6213073730469,0.5197345018386841,0.050000000745058,0.0460712499916553,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6213073730469,0.5197345018386841,0.050000000745058,0.0485152453184127,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6213073730469,0.5197345018386841,0.050000000745058,0.0358331948518753,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6213073730469,0.5197345018386841,0.050000000745058,0.0485152453184127,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6213073730469,0.5197345018386841,0.050000000745058,0.2301354259252548,291.6181945800781,291.1499938964844,284.25,283.8981018066406,291.3400573730469,297.1668701171875,291.6019897460937,1.0,0.1626192778348922,1.0,1.0,0.7201694250106812,1.0,-0.4909000694751739,0.2219700813293457,0.2689299881458282,0.0965477749705314,0.0,0.0,0.0,30.69931602478028,25.0,-89.81592559814453,-0.0,32.359580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.04847127571702,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.04847127571702,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5526733398437,291.1499938964844,284.25,283.9005126953125,291.2611694335937,297.1645812988281,291.535888671875,1.0,0.1603885740041732,1.0,1.0,0.6975440382957458,1.0,-0.4904552102088928,0.2247903496026992,0.2656648457050323,0.1004252433776855,0.0,0.0,0.0,29.59288024902344,25.0,-93.46038818359376,-0.0,31.39560890197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.04847127571702,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.04847127571702,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.555908203125,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5526733398437,291.1499938964844,284.25,283.9005126953125,291.2611694335937,297.1645812988281,291.535888671875,1.0,0.1603885740041732,1.0,1.0,0.6975440382957458,1.0,-0.4904552102088928,0.2247903496026992,0.2656648457050323,0.1004252433776855,0.0,0.0,0.0,29.59288024902344,25.0,-93.46038818359376,-0.0,31.39560890197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.0459961332380771,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.0484361462295055,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.0357747711241245,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.0484361462295055,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.2297602146863937,291.4833679199219,291.1499938964844,284.25,283.9029846191406,291.1641540527344,297.1622314453125,291.46502685546875,1.0,0.1585863679647445,1.0,1.0,0.6749187111854553,1.0,-0.4900997579097748,0.2283468544483184,0.2617528736591339,0.1050225719809532,0.0,0.0,0.0,28.711021423339844,25.0,-100.95340728759766,-0.0,30.628643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.0459961332380771,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.0484361462295055,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.0357747711241245,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.0484361462295055,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5272620320320129,0.050000000745058,0.2297602146863937,291.4833679199219,291.1499938964844,284.25,283.9029846191406,291.1641540527344,297.1622314453125,291.46502685546875,1.0,0.1585863679647445,1.0,1.0,0.6749187111854553,1.0,-0.4900997579097748,0.2283468544483184,0.2617528736591339,0.1050225719809532,0.0,0.0,0.0,28.711021423339844,25.0,-100.95340728759766,-0.0,30.628643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.0459693446755409,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.0484079346060752,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.0357539355754852,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.0484079346060752,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.2296264022588729,291.4081420898437,291.1499938964844,284.25,283.90545654296875,291.0790100097656,297.1596984863281,291.38897705078125,1.0,0.1571268141269683,1.0,1.0,0.6589377522468567,1.0,-0.4898143410682678,0.2313003838062286,0.2585139274597168,0.1090053766965866,0.0,0.0,0.0,28.00487518310547,25.0,-106.192626953125,-0.0,30.01522827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.0459693446755409,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.0484079346060752,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.0357539355754852,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.0484079346060752,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.5301730632781982,0.050000000745058,0.2296264022588729,291.4081420898437,291.1499938964844,284.25,283.90545654296875,291.0790100097656,297.1596984863281,291.38897705078125,1.0,0.1571268141269683,1.0,1.0,0.6589377522468567,1.0,-0.4898143410682678,0.2313003838062286,0.2585139274597168,0.1090053766965866,0.0,0.0,0.0,28.00487518310547,25.0,-106.192626953125,-0.0,30.01522827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.0459477342665195,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.0483851768076419,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.0357371270656585,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.0483851768076419,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.2295184433460235,291.3310546875,291.1499938964844,284.25,283.90789794921875,290.9862670898437,297.1569519042969,291.3111877441406,1.0,0.1559429317712783,1.0,1.0,0.6429567933082581,1.0,-0.4895840883255005,0.2347106784582138,0.2548734247684479,0.1134252324700355,0.0,0.0,0.0,27.437225341796875,25.0,-110.48245239257812,-0.0,29.52271842956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.0459477342665195,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.0483851768076419,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.0357371270656585,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.0483851768076419,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.5326147079467773,0.050000000745058,0.2295184433460235,291.3310546875,291.1499938964844,284.25,283.90789794921875,290.9862670898437,297.1569519042969,291.3111877441406,1.0,0.1559429317712783,1.0,1.0,0.6429567933082581,1.0,-0.4895840883255005,0.2347106784582138,0.2548734247684479,0.1134252324700355,0.0,0.0,0.0,27.437225341796875,25.0,-110.48245239257812,-0.0,29.52271842956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.5336809158325195,0.050000000745058,0.045938529074192,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.5336809158325195,0.050000000745058,0.0483754836022853,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.5336809158325195,0.050000000745058,0.0357299670577049,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.5336809158325195,0.050000000745058,0.0483754836022853,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.5336809158325195,0.050000000745058,0.2294724583625793,291.29107666015625,291.1499938964844,284.25,283.9090576171875,290.93475341796875,297.1554870605469,291.27056884765625,1.0,0.1554373353719711,1.0,1.0,0.6349663138389587,1.0,-0.4894860088825226,0.2366192787885666,0.2528667449951172,0.1158297806978225,0.0,0.0,0.0,27.1961727142334,25.0,-113.7167739868164,-0.0,29.313758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5346539616584778,0.050000000745058,0.0459302440285682,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5346539616584778,0.050000000745058,0.0483667589724063,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5346539616584778,0.050000000745058,0.0357235223054885,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5346539616584778,0.050000000745058,0.0483667589724063,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5346539616584778,0.050000000745058,0.229431077837944,291.2498474121094,291.1499938964844,284.25,283.91015625,290.8991394042969,297.1539611816406,291.2289428710937,1.0,0.1549813449382782,1.0,1.0,0.6306990385055542,1.0,-0.4893977642059326,0.237682431936264,0.2517153322696686,0.1173867955803871,0.0,0.0,0.0,26.97964096069336,25.0,-114.79248809814452,-0.0,29.12600898742676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.0459160506725311,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.0483518131077289,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.0357124842703342,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.0483518131077289,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.2293601781129837,291.16973876953125,291.1499938964844,284.25,283.9122619628906,290.83966064453125,297.1507873535156,291.15045166015625,1.0,0.1541993021965026,1.0,1.0,0.6221644878387451,1.0,-0.4892465472221374,0.2398208826780319,0.2494256794452667,0.1204916164278984,0.0,0.0,0.0,26.609867095947266,25.0,-109.29915618896484,-0.0,28.80554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.0459160506725311,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.0483518131077289,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.0357124842703342,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.0483518131077289,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5363518595695496,0.050000000745058,0.2293601781129837,291.16973876953125,291.1499938964844,284.25,283.9122619628906,290.83966064453125,297.1507873535156,291.15045166015625,1.0,0.1541993021965026,1.0,1.0,0.6221644878387451,1.0,-0.4892465472221374,0.2398208826780319,0.2494256794452667,0.1204916164278984,0.0,0.0,0.0,26.609867095947266,25.0,-109.29915618896484,-0.0,28.80554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.0459044873714447,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.0483396351337432,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.0357034914195537,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.0483396351337432,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.2293024212121963,291.09429931640625,291.1499938964844,284.25,283.9140625,290.775390625,297.1474609375,291.0755920410156,1.0,0.1535625457763672,1.0,1.0,0.613629937171936,1.0,-0.4891234040260315,0.242154836654663,0.2469685673713684,0.1237578317523002,0.0,0.0,0.0,26.31023597717285,25.0,-104.87594604492188,-0.0,28.546056747436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.0459044873714447,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.0483396351337432,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.0357034914195537,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.0483396351337432,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.5377640724182129,0.050000000745058,0.2293024212121963,291.09429931640625,291.1499938964844,284.25,283.9140625,290.775390625,297.1474609375,291.0755920410156,1.0,0.1535625457763672,1.0,1.0,0.613629937171936,1.0,-0.4891234040260315,0.242154836654663,0.2469685673713684,0.1237578317523002,0.0,0.0,0.0,26.31023597717285,25.0,-104.87594604492188,-0.0,28.546056747436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.0458950772881507,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.0483297258615493,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.0356961712241172,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.0483297258615493,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.2292554080486297,291.0229797363281,291.1499938964844,284.25,283.9155578613281,290.76226806640625,297.14410400390625,291.00701904296875,1.0,0.1530438661575317,1.0,1.0,0.6126226186752319,1.0,-0.4890231490135193,0.2422650605440139,0.2467580884695053,0.1247709766030311,0.0,0.0,0.0,26.067523956298828,25.0,-90.97198486328124,-0.0,28.33563804626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.0458950772881507,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.0483297258615493,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.0356961712241172,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.0483297258615493,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5389329791069031,0.050000000745058,0.2292554080486297,291.0229797363281,291.1499938964844,284.25,283.9155578613281,290.76226806640625,297.14410400390625,291.00701904296875,1.0,0.1530438661575317,1.0,1.0,0.6126226186752319,1.0,-0.4890231490135193,0.2422650605440139,0.2467580884695053,0.1247709766030311,0.0,0.0,0.0,26.067523956298828,25.0,-90.97198486328124,-0.0,28.33563804626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.0458873845636844,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.0483216233551502,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.0356901884078979,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.0483216233551502,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.2292169779539108,290.9658508300781,291.1499938964844,284.25,283.9166259765625,290.758056640625,297.14080810546875,290.9531555175781,1.0,0.1526209712028503,1.0,1.0,0.6116153597831726,1.0,-0.4889412224292755,0.2423214465379715,0.2466197907924652,0.1256838738918304,0.0,0.0,0.0,25.870338439941406,25.0,-73.01606750488281,-0.0,28.164703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.0458873845636844,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.0483216233551502,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.0356901884078979,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.0483216233551502,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5399017333984375,0.050000000745058,0.2292169779539108,290.9658508300781,291.1499938964844,284.25,283.9166259765625,290.758056640625,297.14080810546875,290.9531555175781,1.0,0.1526209712028503,1.0,1.0,0.6116153597831726,1.0,-0.4889412224292755,0.2423214465379715,0.2466197907924652,0.1256838738918304,0.0,0.0,0.0,25.870338439941406,25.0,-73.01606750488281,-0.0,28.164703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5403215289115906,0.050000000745058,0.0458840802311897,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5403215289115906,0.050000000745058,0.0483181439340114,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5403215289115906,0.050000000745058,0.035687617957592,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5403215289115906,0.050000000745058,0.0483181439340114,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5403215289115906,0.050000000745058,0.2292004823684692,290.9415588378906,291.1499938964844,284.25,283.9170227050781,290.7558288574219,297.1391906738281,290.9300842285156,1.0,0.1524398028850555,1.0,1.0,0.6111117005348206,1.0,-0.4889060258865356,0.2423586547374725,0.2465473860502243,0.1261297017335891,0.0,0.0,0.0,25.78605461120605,25.0,-65.25286102294922,-0.0,28.09164428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9218139648437,0.5407024025917053,0.050000000745058,0.0458810962736606,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9218139648437,0.5407024025917053,0.050000000745058,0.0483150035142898,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9218139648437,0.5407024025917053,0.050000000745058,0.035685297101736,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9218139648437,0.5407024025917053,0.050000000745058,0.0483150035142898,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9218139648437,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9197082519531,291.1499938964844,284.25,283.9172668457031,290.7713623046875,297.1376647949219,290.9096984863281,1.0,0.1522760093212127,1.0,1.0,0.6135407090187073,1.0,-0.4888742864131927,0.2415068596601486,0.2473674118518829,0.1256764829158783,0.0,0.0,0.0,25.710119247436523,25.0,-55.64401245117188,-0.0,28.02568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.0458759553730487,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.0483095906674861,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.0356812998652458,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.0483095906674861,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.2291599065065384,290.8887634277344,291.1499938964844,284.25,283.9173583984375,290.81597900390625,297.134765625,290.8835754394531,1.0,0.1519944369792938,1.0,1.0,0.6183986663818359,1.0,-0.4888195395469665,0.2397380173206329,0.2490815073251724,0.1246588751673698,0.0,0.0,0.0,25.57985115051269,25.0,-31.2274227142334,-0.0,27.91248893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.0458759553730487,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.0483095906674861,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.0356812998652458,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.0483095906674861,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.5413631200790405,0.050000000745058,0.2291599065065384,290.8887634277344,291.1499938964844,284.25,283.9173583984375,290.81597900390625,297.134765625,290.8835754394531,1.0,0.1519944369792938,1.0,1.0,0.6183986663818359,1.0,-0.4888195395469665,0.2397380173206329,0.2490815073251724,0.1246588751673698,0.0,0.0,0.0,25.57985115051269,25.0,-31.2274227142334,-0.0,27.91248893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.0458717420697212,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.0483051538467407,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.0356780216097831,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.0483051538467407,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.2291388511657714,290.8742980957031,291.1499938964844,284.25,283.9168395996094,290.85888671875,297.1322021484375,290.8724365234375,1.0,0.1517644524574279,1.0,1.0,0.6232566237449646,1.0,-0.4887746572494507,0.2380467653274536,0.250727891921997,0.1236516907811164,0.0,0.0,0.0,25.473705291748047,25.0,-10.900299072265623,-0.0,27.820209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
