time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.0458717420697212,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.0483051538467407,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.0356780216097831,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.0483051538467407,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.5419089198112488,0.050000000745058,0.2291388511657714,290.8742980957031,291.1499938964844,284.25,283.9168395996094,290.85888671875,297.1322021484375,290.8724365234375,1.0,0.1517644524574279,1.0,1.0,0.6232566237449646,1.0,-0.4887746572494507,0.2380467653274536,0.250727891921997,0.1236516907811164,0.0,0.0,0.0,25.473705291748047,25.0,-10.900299072265623,-0.0,27.820209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.0458682924509048,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.0483015179634094,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.0356753356754779,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.0483015179634094,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.2291216105222702,290.87237548828125,291.1499938964844,284.25,283.9156494140625,290.9168701171875,297.1300354003906,290.8738708496094,1.0,0.151576280593872,1.0,1.0,0.6307178139686584,1.0,-0.4887379109859466,0.2357124984264373,0.2530254125595093,0.1219313889741897,0.0,0.0,0.0,25.387176513671875,25.0,8.329607963562012,-0.0,27.744836807250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.0458682924509048,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.0483015179634094,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.0356753356754779,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.0483015179634094,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.5423585176467896,0.050000000745058,0.2291216105222702,290.87237548828125,291.1499938964844,284.25,283.9156494140625,290.9168701171875,297.1300354003906,290.8738708496094,1.0,0.151576280593872,1.0,1.0,0.6307178139686584,1.0,-0.4887379109859466,0.2357124984264373,0.2530254125595093,0.1219313889741897,0.0,0.0,0.0,25.387176513671875,25.0,8.329607963562012,-0.0,27.744836807250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.0458654649555683,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.0482985451817512,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.0356731414794921,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.0482985451817512,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.2291074991226196,290.8837280273437,291.1499938964844,284.25,283.91375732421875,290.9742736816406,297.1282653808594,290.8881225585937,1.0,0.1514225751161575,1.0,1.0,0.6381790041923523,1.0,-0.4887078404426574,0.2335005104541778,0.2552073299884796,0.1202539578080177,0.0,0.0,0.0,25.31664276123047,25.0,24.7857608795166,-0.0,27.68334579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.0458654649555683,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.0482985451817512,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.0356731414794921,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.0482985451817512,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.5427283048629761,0.050000000745058,0.2291074991226196,290.8837280273437,291.1499938964844,284.25,283.91375732421875,290.9742736816406,297.1282653808594,290.8881225585937,1.0,0.1514225751161575,1.0,1.0,0.6381790041923523,1.0,-0.4887078404426574,0.2335005104541778,0.2552073299884796,0.1202539578080177,0.0,0.0,0.0,25.31664276123047,25.0,24.7857608795166,-0.0,27.68334579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.892333984375,0.5428875088691711,0.050000000745058,0.0458642542362213,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.892333984375,0.5428875088691711,0.050000000745058,0.0482972674071788,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.892333984375,0.5428875088691711,0.050000000745058,0.0356721989810466,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.892333984375,0.5428875088691711,0.050000000745058,0.0482972674071788,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.892333984375,0.5428875088691711,0.050000000745058,0.2291014492511749,290.893310546875,291.1499938964844,284.25,283.9125061035156,291.00164794921875,297.1275634765625,290.8987731933594,1.0,0.1513566374778747,1.0,1.0,0.6419095993041992,1.0,-0.4886949360370636,0.2324484437704086,0.2562464773654938,0.1194377318024635,0.0,0.0,0.0,25.28642463684082,25.0,31.291149139404297,-0.0,27.6569881439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036865234375,0.5430320501327515,0.050000000745058,0.0458631552755832,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036865234375,0.5430320501327515,0.050000000745058,0.0482961125671863,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036865234375,0.5430320501327515,0.050000000745058,0.035671342164278,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036865234375,0.5430320501327515,0.050000000745058,0.0482961125671863,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036865234375,0.5430320501327515,0.050000000745058,0.2290959656238556,290.90484619140625,291.1499938964844,284.25,283.9110412597656,291.0265197753906,297.126953125,290.9112243652344,1.0,0.151296854019165,1.0,1.0,0.6452832221984863,1.0,-0.4886832535266876,0.2315157502889633,0.2571674883365631,0.1187187358736991,0.0,0.0,0.0,25.259042739868164,25.0,36.552005767822266,-0.0,27.633106231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.0458612702786922,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.0482941269874572,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.0356698781251907,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.0482941269874572,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.229086548089981,290.9323425292969,291.1499938964844,284.25,283.9075012207031,291.0726013183594,297.1260070800781,290.9398803710937,1.0,0.1511939018964767,1.0,1.0,0.6520305275917053,1.0,-0.4886631667613983,0.229750707745552,0.2589124739170074,0.117313727736473,0.0,0.0,0.0,25.21194076538086,25.0,43.755645751953125,-0.0,27.59200859069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.0458612702786922,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.0482941269874572,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.0356698781251907,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.0482941269874572,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5432807803153992,0.050000000745058,0.229086548089981,290.9323425292969,291.1499938964844,284.25,283.9075012207031,291.0726013183594,297.1260070800781,290.9398803710937,1.0,0.1511939018964767,1.0,1.0,0.6520305275917053,1.0,-0.4886631667613983,0.229750707745552,0.2589124739170074,0.117313727736473,0.0,0.0,0.0,25.21194076538086,25.0,43.755645751953125,-0.0,27.59200859069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.0482925176620483,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.2290789037942886,290.96392822265625,291.1499938964844,284.25,283.9029846191406,291.1158752441406,297.1254272460937,290.97235107421875,1.0,0.1511096507310867,1.0,1.0,0.6587778329849243,1.0,-0.4886468946933746,0.2281015068292617,0.2605453729629516,0.1159312352538108,0.0,0.0,0.0,25.173450469970703,25.0,48.28078842163086,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.0482925176620483,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5434830784797668,0.050000000745058,0.2290789037942886,290.96392822265625,291.1499938964844,284.25,283.9029846191406,291.1158752441406,297.1254272460937,290.97235107421875,1.0,0.1511096507310867,1.0,1.0,0.6587778329849243,1.0,-0.4886468946933746,0.2281015068292617,0.2605453729629516,0.1159312352538108,0.0,0.0,0.0,25.173450469970703,25.0,48.28078842163086,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.0482912436127662,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.03566774725914,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.2290728539228439,290.9976806640625,291.1499938964844,284.25,283.8976135253906,291.142822265625,297.1251525878906,291.0059814453125,1.0,0.1510406881570816,1.0,1.0,0.6628427505493164,1.0,-0.4886339902877807,0.2271463871002197,0.261487603187561,0.1150750592350959,0.0,0.0,0.0,25.141876220703125,25.0,48.00593948364258,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.0482912436127662,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.03566774725914,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5436437129974365,0.050000000745058,0.2290728539228439,290.9976806640625,291.1499938964844,284.25,283.8976135253906,291.142822265625,297.1251525878906,291.0059814453125,1.0,0.1510406881570816,1.0,1.0,0.6628427505493164,1.0,-0.4886339902877807,0.2271463871002197,0.261487603187561,0.1150750592350959,0.0,0.0,0.0,25.141876220703125,25.0,48.00593948364258,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.0458576194941997,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.0482902787625789,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.035667035728693,296.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.0482902787625789,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.2290682941675186,291.0296936035156,291.1499938964844,284.25,283.8915100097656,291.1651916503906,297.12518310546875,291.0375061035156,1.0,0.150984302163124,1.0,1.0,0.6669076085090637,1.0,-0.48862424492836,0.2263051718473434,0.2623190879821777,0.1141139641404151,0.0,0.0,0.0,25.116050720214844,25.0,45.10084915161133,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.0458576194941997,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.0482902787625789,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.035667035728693,296.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.0482902787625789,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.5437652468681335,0.050000000745058,0.2290682941675186,291.0296936035156,291.1499938964844,284.25,283.8915100097656,291.1651916503906,297.12518310546875,291.0375061035156,1.0,0.150984302163124,1.0,1.0,0.6669076085090637,1.0,-0.48862424492836,0.2263051718473434,0.2623190879821777,0.1141139641404151,0.0,0.0,0.0,25.116050720214844,25.0,45.10084915161133,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.5438132882118225,0.050000000745058,0.0458572581410408,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.5438132882118225,0.050000000745058,0.0482898987829685,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.5438132882118225,0.050000000745058,0.0356667563319206,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.5438132882118225,0.050000000745058,0.0482898987829685,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.5438132882118225,0.050000000745058,0.2290664911270141,291.0450439453125,291.1499938964844,284.25,283.88818359375,291.175537109375,297.1252746582031,291.0526428222656,1.0,0.1509601026773452,1.0,1.0,0.6689400672912598,1.0,-0.488620400428772,0.2259176522493362,0.2627027630805969,0.1135919913649559,0.0,0.0,0.0,25.10495948791504,25.0,43.49781799316406,-0.0,27.49894142150879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5438542366027832,0.050000000745058,0.045856948941946,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5438542366027832,0.050000000745058,0.0482895784080028,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5438542366027832,0.050000000745058,0.0356665179133415,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5438542366027832,0.050000000745058,0.0482895784080028,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5438542366027832,0.050000000745058,0.2290649563074112,291.05987548828125,291.1499938964844,284.25,283.8847045898437,291.1795349121094,297.1254272460937,291.0671081542969,1.0,0.1509382128715515,1.0,1.0,0.6694392561912537,1.0,-0.4886171221733093,0.2258458882570266,0.2627712190151214,0.1133378222584724,0.0,0.0,0.0,25.09486961364746,25.0,40.99177932739258,-0.0,27.490270614624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.0458564907312393,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.048289094120264,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.0356661602854728,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.048289094120264,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.2290626615285873,291.08599853515625,291.1499938964844,284.25,283.8772888183594,291.18145751953125,297.1259155273437,291.0917358398437,1.0,0.1509005725383758,1.0,1.0,0.6704376339912415,1.0,-0.4886122047901153,0.2257840186357498,0.2628281712532043,0.1127780228853225,0.0,0.0,0.0,25.07748031616211,25.0,33.50169372558594,-0.0,27.475400924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.0458564907312393,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.048289094120264,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.0356661602854728,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.048289094120264,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5439157485961914,0.050000000745058,0.2290626615285873,291.08599853515625,291.1499938964844,284.25,283.8772888183594,291.18145751953125,297.1259155273437,291.0917358398437,1.0,0.1509005725383758,1.0,1.0,0.6704376339912415,1.0,-0.4886122047901153,0.2257840186357498,0.2628281712532043,0.1127780228853225,0.0,0.0,0.0,25.07748031616211,25.0,33.50169372558594,-0.0,27.475400924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.0458562113344669,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.0482887998223304,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.0356659442186355,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.0482887998223304,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.2290612757205963,291.1068725585937,291.1499938964844,284.25,283.8692932128906,291.1822204589844,297.1265869140625,291.1115417480469,1.0,0.1508698463439941,1.0,1.0,0.6714359521865845,1.0,-0.4886092245578766,0.2257741242647171,0.2628350853919983,0.1121014282107353,0.0,0.0,0.0,25.06324005126953,25.0,26.59214401245117,-0.0,27.46331596374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.0458562113344669,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.0482887998223304,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.0356659442186355,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.0482887998223304,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5439531803131104,0.050000000745058,0.2290612757205963,291.1068725585937,291.1499938964844,284.25,283.8692932128906,291.1822204589844,297.1265869140625,291.1115417480469,1.0,0.1508698463439941,1.0,1.0,0.6714359521865845,1.0,-0.4886092245578766,0.2257741242647171,0.2628350853919983,0.1121014282107353,0.0,0.0,0.0,25.06324005126953,25.0,26.59214401245117,-0.0,27.46331596374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.045856088399887,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.04828866943717,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.0356658436357975,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.04828866943717,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.2290606498718261,291.1231689453125,291.1499938964844,284.25,283.8607788085937,291.17108154296875,297.12744140625,291.1264038085937,1.0,0.1508447974920272,1.0,1.0,0.6700931787490845,1.0,-0.4886078238487243,0.2262737303972244,0.2623341083526611,0.1117715910077095,0.0,0.0,0.0,25.05150413513184,25.0,18.4553337097168,-0.0,27.45352554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.045856088399887,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.04828866943717,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.0356658436357975,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.04828866943717,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5439704656600952,0.050000000745058,0.2290606498718261,291.1231689453125,291.1499938964844,284.25,283.8607788085937,291.17108154296875,297.12744140625,291.1264038085937,1.0,0.1508447974920272,1.0,1.0,0.6700931787490845,1.0,-0.4886078238487243,0.2262737303972244,0.2623341083526611,0.1117715910077095,0.0,0.0,0.0,25.05150413513184,25.0,18.4553337097168,-0.0,27.45352554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.0458560995757579,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.0482886806130409,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.0356658548116683,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.0482886806130409,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.2290607094764709,291.1332397460937,291.1499938964844,284.25,283.8517761230469,291.15692138671875,297.1284484863281,291.1349792480469,1.0,0.15082448720932,1.0,1.0,0.6687504053115845,1.0,-0.4886079132556915,0.2268362939357757,0.2617715895175934,0.1113515645265579,0.0,0.0,0.0,25.041900634765625,25.0,10.201367378234863,-0.0,27.44563674926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.0458560995757579,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.0482886806130409,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.0356658548116683,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.0482886806130409,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5439695119857788,0.050000000745058,0.2290607094764709,291.1332397460937,291.1499938964844,284.25,283.8517761230469,291.15692138671875,297.1284484863281,291.1349792480469,1.0,0.15082448720932,1.0,1.0,0.6687504053115845,1.0,-0.4886079132556915,0.2268362939357757,0.2617715895175934,0.1113515645265579,0.0,0.0,0.0,25.041900634765625,25.0,10.201367378234863,-0.0,27.44563674926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5439629554748535,0.050000000745058,0.0458561517298221,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5439629554748535,0.050000000745058,0.0482887327671051,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5439629554748535,0.050000000745058,0.0356658957898616,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5439629554748535,0.050000000745058,0.0482887327671051,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5439629554748535,0.050000000745058,0.2290609627962112,291.1361999511719,291.1499938964844,284.25,283.8471374511719,291.1494445800781,297.1289978027344,291.1373596191406,1.0,0.1508158296346664,1.0,1.0,0.6680790185928345,1.0,-0.4886084198951721,0.2271346151828766,0.2614738047122955,0.1111038848757743,0.0,0.0,0.0,25.03778076171875,25.0,6.5767822265625,-0.0,27.442302703857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.543953001499176,0.050000000745058,0.0458562262356281,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.543953001499176,0.050000000745058,0.0482888147234916,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.543953001499176,0.050000000745058,0.0356659553945064,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.543953001499176,0.050000000745058,0.0482888147234916,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.543953001499176,0.050000000745058,0.2290613502264022,291.1380615234375,291.1499938964844,284.25,283.8423767089844,291.13946533203125,297.12957763671875,291.1386108398437,1.0,0.1508079916238784,1.0,1.0,0.6668328642845154,1.0,-0.4886092245578766,0.2275564819574356,0.2610527276992798,0.1109445765614509,0.0,0.0,0.0,25.034013748168945,25.0,2.919638156890869,-0.0,27.439302444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.0458564572036266,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.048289056867361,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.0356661342084407,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.048289056867361,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.2290624976158142,291.13775634765625,291.1499938964844,284.25,283.8326110839844,291.1166687011719,297.1307983398437,291.1369323730469,1.0,0.1507946252822876,1.0,1.0,0.6643405556678772,1.0,-0.4886116087436676,0.2284510135650634,0.2601605951786041,0.1105792298913002,0.0,0.0,0.0,25.027507781982425,25.0,-4.563565731048584,-0.0,27.434232711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.0458564572036266,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.048289056867361,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.0356661342084407,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.048289056867361,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5439231395721436,0.050000000745058,0.2290624976158142,291.13775634765625,291.1499938964844,284.25,283.8326110839844,291.1166687011719,297.1307983398437,291.1369323730469,1.0,0.1507946252822876,1.0,1.0,0.6643405556678772,1.0,-0.4886116087436676,0.2284510135650634,0.2601605951786041,0.1105792298913002,0.0,0.0,0.0,25.027507781982425,25.0,-4.563565731048584,-0.0,27.434232711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.045856773853302,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.0482893921434879,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.0356663800776004,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.0482893921434879,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.2290640771389007,291.1324157714844,291.1499938964844,284.25,283.8225402832031,291.0928039550781,297.1321105957031,291.1304626464844,1.0,0.150783896446228,1.0,1.0,0.6618483066558838,1.0,-0.4886149168014526,0.2293891459703445,0.2592257857322693,0.1101409718394279,0.0,0.0,0.0,25.02218246459961,25.0,-10.959413528442385,-0.0,27.43022727966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.045856773853302,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.0482893921434879,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.0356663800776004,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.0482893921434879,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5438817143440247,0.050000000745058,0.2290640771389007,291.1324157714844,291.1499938964844,284.25,283.8225402832031,291.0928039550781,297.1321105957031,291.1304626464844,1.0,0.150783896446228,1.0,1.0,0.6618483066558838,1.0,-0.4886149168014526,0.2293891459703445,0.2592257857322693,0.1101409718394279,0.0,0.0,0.0,25.02218246459961,25.0,-10.959413528442385,-0.0,27.43022727966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.045857161283493,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.0482897982001304,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.0356666818261146,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.0482897982001304,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.2290660142898559,291.1230163574219,291.1499938964844,284.25,283.8122253417969,291.0682067871094,297.13348388671875,291.1201477050781,1.0,0.1507752537727356,1.0,1.0,0.6593999266624451,1.0,-0.4886189997196197,0.2303556054830551,0.2582633793354034,0.109634019434452,0.0,0.0,0.0,25.017805099487305,25.0,-16.255796432495117,-0.0,27.42707633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.045857161283493,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.0482897982001304,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.0356666818261146,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.0482897982001304,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.543830931186676,0.050000000745058,0.2290660142898559,291.1230163574219,291.1499938964844,284.25,283.8122253417969,291.0682067871094,297.13348388671875,291.1201477050781,1.0,0.1507752537727356,1.0,1.0,0.6593999266624451,1.0,-0.4886189997196197,0.2303556054830551,0.2582633793354034,0.109634019434452,0.0,0.0,0.0,25.017805099487305,25.0,-16.255796432495117,-0.0,27.42707633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.0458576083183288,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.048290267586708,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.0356670282781124,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.048290267586708,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.2290682345628738,291.1102294921875,291.1499938964844,284.25,283.8016967773437,291.0428161621094,297.1349182128906,291.1065979003906,1.0,0.1507683545351028,1.0,1.0,0.6569515466690063,1.0,-0.4886236488819122,0.2313525229692459,0.2572711408138275,0.1090831756591796,0.0,0.0,0.0,25.014209747314453,25.0,-20.624473571777344,-0.0,27.42463111877441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.0458576083183288,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.048290267586708,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.0356670282781124,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.048290267586708,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.5437726378440857,0.050000000745058,0.2290682345628738,291.1102294921875,291.1499938964844,284.25,283.8016967773437,291.0428161621094,297.1349182128906,291.1065979003906,1.0,0.1507683545351028,1.0,1.0,0.6569515466690063,1.0,-0.4886236488819122,0.2313525229692459,0.2572711408138275,0.1090831756591796,0.0,0.0,0.0,25.014209747314453,25.0,-20.624473571777344,-0.0,27.42463111877441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5437413454055786,0.050000000745058,0.0458578467369079,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5437413454055786,0.050000000745058,0.0482905209064483,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5437413454055786,0.050000000745058,0.0356672145426273,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5437413454055786,0.050000000745058,0.0482905209064483,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5437413454055786,0.050000000745058,0.2290694415569305,291.10272216796875,291.1499938964844,284.25,283.79638671875,291.0298767089844,297.1356506347656,291.0987548828125,1.0,0.1507654637098312,1.0,1.0,0.6557273864746094,1.0,-0.4886261522769928,0.231860265135765,0.2567659020423889,0.1087968945503234,0.0,0.0,0.0,25.012664794921875,25.0,-22.51059532165528,-0.0,27.423633575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
