time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5437087416648865,0.050000000745058,0.0458580926060676,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5437087416648865,0.050000000745058,0.0482907816767692,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5437087416648865,0.050000000745058,0.0356674082577228,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5437087416648865,0.050000000745058,0.0482907816767692,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5437087416648865,0.050000000745058,0.2290706783533096,291.0946044921875,291.1499938964844,284.25,283.791015625,291.018798828125,297.1363830566406,291.09033203125,1.0,0.1507628858089447,1.0,1.0,0.6549772620201111,1.0,-0.4886287748813629,0.2322707623243332,0.2563579976558685,0.1084048151969909,0.0,0.0,0.0,25.01127815246582,25.0,-23.92640495300293,-0.0,27.42276191711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.0458586104214191,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.0482913255691528,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.0356678068637847,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.0482913255691528,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.2290732562541961,291.0773620605469,291.1499938964844,284.25,283.7802734375,290.9982604980469,297.13787841796875,291.0729064941406,1.0,0.1507585793733596,1.0,1.0,0.6534770727157593,1.0,-0.4886341989040375,0.2330843806266784,0.255549818277359,0.1075993105769157,0.0,0.0,0.0,25.00889205932617,25.0,-25.35750389099121,-0.0,27.421356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.0458586104214191,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.0482913255691528,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.0356678068637847,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.0482913255691528,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5436410903930664,0.050000000745058,0.2290732562541961,291.0773620605469,291.1499938964844,284.25,283.7802734375,290.9982604980469,297.13787841796875,291.0729064941406,1.0,0.1507585793733596,1.0,1.0,0.6534770727157593,1.0,-0.4886341989040375,0.2330843806266784,0.255549818277359,0.1075993105769157,0.0,0.0,0.0,25.00889205932617,25.0,-25.35750389099121,-0.0,27.421356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.0458591431379318,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.0482918843626976,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.0356682203710079,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.0482918843626976,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.2290759086608886,291.059326171875,291.1499938964844,284.25,283.7694702148437,290.9776611328125,297.1394348144531,291.0546875,1.0,0.1507552117109298,1.0,1.0,0.6519768834114075,1.0,-0.488639771938324,0.2339000254869461,0.254739761352539,0.106798879802227,0.0,0.0,0.0,25.00694274902344,25.0,-26.29830551147461,-0.0,27.420324325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.0458591431379318,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.0482918843626976,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.0356682203710079,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.0482918843626976,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5435715913772583,0.050000000745058,0.2290759086608886,291.059326171875,291.1499938964844,284.25,283.7694702148437,290.9776611328125,297.1394348144531,291.0546875,1.0,0.1507552117109298,1.0,1.0,0.6519768834114075,1.0,-0.488639771938324,0.2339000254869461,0.254739761352539,0.106798879802227,0.0,0.0,0.0,25.00694274902344,25.0,-26.29830551147461,-0.0,27.420324325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.0458596758544445,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.0482924506068229,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.0356686376035213,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.0482924506068229,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.2290785908699035,291.0409240722656,291.1499938964844,284.25,283.7586669921875,290.964599609375,297.1409912109375,291.0364685058594,1.0,0.1507525891065597,1.0,1.0,0.6518837809562683,1.0,-0.4886454045772552,0.2343896329402923,0.2542558014392853,0.1057017743587493,0.0,0.0,0.0,25.00539970397949,25.0,-25.421293258666992,-0.0,27.41958808898925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.0458596758544445,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.0482924506068229,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.0356686376035213,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.0482924506068229,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.5435013771057129,0.050000000745058,0.2290785908699035,291.0409240722656,291.1499938964844,284.25,283.7586669921875,290.964599609375,297.1409912109375,291.0364685058594,1.0,0.1507525891065597,1.0,1.0,0.6518837809562683,1.0,-0.4886454045772552,0.2343896329402923,0.2542558014392853,0.1057017743587493,0.0,0.0,0.0,25.00539970397949,25.0,-25.421293258666992,-0.0,27.41958808898925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.0458602048456668,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.0482930056750774,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.0356690473854541,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.0482930056750774,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.2290812134742736,291.0238342285156,291.1499938964844,284.25,283.7479553222656,290.953125,297.1424255371094,291.0196838378906,1.0,0.1507505625486374,1.0,1.0,0.6517906785011292,1.0,-0.4886509776115417,0.2348539680242538,0.2537969946861267,0.1046299263834953,0.0,0.0,0.0,25.004150390625,25.0,-23.57480812072754,-0.0,27.41908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.0458602048456668,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.0482930056750774,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.0356690473854541,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.0482930056750774,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.543432354927063,0.050000000745058,0.2290812134742736,291.0238342285156,291.1499938964844,284.25,283.7479553222656,290.953125,297.1424255371094,291.0196838378906,1.0,0.1507505625486374,1.0,1.0,0.6517906785011292,1.0,-0.4886509776115417,0.2348539680242538,0.2537969946861267,0.1046299263834953,0.0,0.0,0.0,25.004150390625,25.0,-23.57480812072754,-0.0,27.41908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.5433986783027649,0.050000000745058,0.0458604618906974,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.5433986783027649,0.050000000745058,0.0482932738959789,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.5433986783027649,0.050000000745058,0.0356692485511302,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.5433986783027649,0.050000000745058,0.0482932738959789,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.5433986783027649,0.050000000745058,0.2290825098752975,291.0157165527344,291.1499938964844,284.25,283.7426452636719,290.947509765625,297.1430969238281,291.0116882324219,1.0,0.1507497578859329,1.0,1.0,0.6517441272735596,1.0,-0.4886536598205566,0.2350788712501526,0.2535748183727264,0.1041118428111076,0.0,0.0,0.0,25.003618240356445,25.0,-22.71669578552246,-0.0,27.418901443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5433655381202698,0.050000000745058,0.0458607152104377,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5433655381202698,0.050000000745058,0.0482935421168804,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5433655381202698,0.050000000745058,0.0356694459915161,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5433655381202698,0.050000000745058,0.0482935421168804,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5433655381202698,0.050000000745058,0.229083776473999,291.0078430175781,291.1499938964844,284.25,283.7373962402344,290.9450378417969,297.1436767578125,291.0040283203125,1.0,0.1507490426301956,1.0,1.0,0.652397096157074,1.0,-0.4886563420295715,0.2351452559232711,0.2535110712051391,0.1034556627273559,0.0,0.0,0.0,25.00316619873047,25.0,-21.45726776123047,-0.0,27.41875648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.0458612032234668,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.0482940562069416,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.0356698259711265,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.0482940562069416,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.2290862053632736,290.99395751953125,291.1499938964844,284.25,283.7269897460937,290.943115234375,297.1447448730469,290.9908752441406,1.0,0.1507478803396225,1.0,1.0,0.6537030339241028,1.0,-0.4886614680290222,0.2352410852909088,0.2534203827381134,0.1021728590130806,0.0,0.0,0.0,25.00239944458008,25.0,-17.739490509033203,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.0458612032234668,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.0482940562069416,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.0356698259711265,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.0482940562069416,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433018207550049,0.050000000745058,0.2290862053632736,290.99395751953125,291.1499938964844,284.25,283.7269897460937,290.943115234375,297.1447448730469,290.9908752441406,1.0,0.1507478803396225,1.0,1.0,0.6537030339241028,1.0,-0.4886614680290222,0.2352410852909088,0.2534203827381134,0.1021728590130806,0.0,0.0,0.0,25.00239944458008,25.0,-17.739490509033203,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.0458616614341735,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.0482945367693901,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.0356701798737049,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.0482945367693901,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.2290884852409362,290.9826965332031,291.1499938964844,284.25,283.716796875,290.94171142578125,297.14569091796875,290.98016357421875,1.0,0.1507470160722732,1.0,1.0,0.6550089120864868,1.0,-0.4886662662029266,0.2353124171495437,0.253353863954544,0.1009643003344535,0.0,0.0,0.0,25.00178909301757,25.0,-14.348428726196287,-0.0,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.0458616614341735,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.0482945367693901,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.0356701798737049,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.0482945367693901,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98321533203125,0.5432422757148743,0.050000000745058,0.2290884852409362,290.9826965332031,291.1499938964844,284.25,283.716796875,290.94171142578125,297.14569091796875,290.98016357421875,1.0,0.1507470160722732,1.0,1.0,0.6550089120864868,1.0,-0.4886662662029266,0.2353124171495437,0.253353863954544,0.1009643003344535,0.0,0.0,0.0,25.00178909301757,25.0,-14.348428726196287,-0.0,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.0458620823919773,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.0482949800789356,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.0356705076992511,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.0482949800789356,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.2290906012058258,290.97369384765625,291.1499938964844,284.25,283.7069396972656,290.9460754394531,297.14654541015625,290.97186279296875,1.0,0.1507463604211807,1.0,1.0,0.6573321223258972,1.0,-0.4886707067489624,0.2351364195346832,0.2535342872142792,0.0996172353625297,0.0,0.0,0.0,25.001340866088867,25.0,-10.38934326171875,-0.0,27.418432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.0458620823919773,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.0482949800789356,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.0356705076992511,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.0482949800789356,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5431872010231018,0.050000000745058,0.2290906012058258,290.97369384765625,291.1499938964844,284.25,283.7069396972656,290.9460754394531,297.14654541015625,290.97186279296875,1.0,0.1507463604211807,1.0,1.0,0.6573321223258972,1.0,-0.4886707067489624,0.2351364195346832,0.2535342872142792,0.0996172353625297,0.0,0.0,0.0,25.001340866088867,25.0,-10.38934326171875,-0.0,27.418432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.045862466096878,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.0482953861355781,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.035670805722475,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.0482953861355781,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.2290925085544586,290.9677734375,291.1499938964844,284.25,283.6973876953125,290.9519348144531,297.1473693847656,290.9666748046875,1.0,0.1507458835840225,1.0,1.0,0.6596553921699524,1.0,-0.4886747598648071,0.2349310517311096,0.2537436783313751,0.0983550325036048,0.0,0.0,0.0,25.00099372863769,25.0,-6.365739822387695,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.045862466096878,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.0482953861355781,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.035670805722475,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.0482953861355781,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.5431371927261353,0.050000000745058,0.2290925085544586,290.9677734375,291.1499938964844,284.25,283.6973876953125,290.9519348144531,297.1473693847656,290.9666748046875,1.0,0.1507458835840225,1.0,1.0,0.6596553921699524,1.0,-0.4886747598648071,0.2349310517311096,0.2537436783313751,0.0983550325036048,0.0,0.0,0.0,25.00099372863769,25.0,-6.365739822387695,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.543114185333252,0.050000000745058,0.045862641185522,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.543114185333252,0.050000000745058,0.048295572400093,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.543114185333252,0.050000000745058,0.035670943558216,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.543114185333252,0.050000000745058,0.048295572400093,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.543114185333252,0.050000000745058,0.229093387722969,290.9658203125,291.1499938964844,284.25,283.6927795410156,290.955078125,297.1477966308594,290.9649963378906,1.0,0.150745689868927,1.0,1.0,0.6608169674873352,1.0,-0.4886766076087951,0.2348196655511856,0.2538569271564483,0.097759261727333,0.0,0.0,0.0,25.000852584838867,25.0,-4.603914737701416,-0.0,27.4184684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.5430924892425537,0.050000000745058,0.0458628088235855,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.5430924892425537,0.050000000745058,0.0482957474887371,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.5430924892425537,0.050000000745058,0.0356710739433765,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.5430924892425537,0.050000000745058,0.0482957474887371,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.5430924892425537,0.050000000745058,0.2290942221879959,290.96441650390625,291.1499938964844,284.25,283.6882629394531,290.95928955078125,297.148193359375,290.9638977050781,1.0,0.1507455259561538,1.0,1.0,0.6622093915939331,1.0,-0.488678365945816,0.2346561402082443,0.2540222108364105,0.0971412882208824,0.0,0.0,0.0,25.000736236572266,25.0,-2.841196060180664,-0.0,27.41849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.0458631105720996,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.0482960641384124,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.0356713086366653,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.0482960641384124,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.2290957272052765,290.9635009765625,291.1499938964844,284.25,283.6795654296875,290.96893310546875,297.1490783691406,290.963623046875,1.0,0.1507452577352523,1.0,1.0,0.6649942994117737,1.0,-0.4886815249919891,0.234307661652565,0.2543738782405853,0.0959737673401832,0.0,0.0,0.0,25.000551223754883,25.0,0.6841505765914917,-0.0,27.418546676635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.0458631105720996,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.0482960641384124,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.0356713086366653,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.0482960641384124,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.5430532693862915,0.050000000745058,0.2290957272052765,290.9635009765625,291.1499938964844,284.25,283.6795654296875,290.96893310546875,297.1490783691406,290.963623046875,1.0,0.1507452577352523,1.0,1.0,0.6649942994117737,1.0,-0.4886815249919891,0.234307661652565,0.2543738782405853,0.0959737673401832,0.0,0.0,0.0,25.000551223754883,25.0,0.6841505765914917,-0.0,27.418546676635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.0458633676171302,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.0482963360846042,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.0356715098023414,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.0482963360846042,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.2290970236063003,290.9649963378906,291.1499938964844,284.25,283.67138671875,290.9791259765625,297.1499938964844,290.96563720703125,1.0,0.1507450640201568,1.0,1.0,0.6677791476249695,1.0,-0.4886842370033264,0.233938530087471,0.2547457218170166,0.0949055925011634,0.0,0.0,0.0,25.000417709350582,25.0,3.6963839530944815,-0.0,27.41860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.0458633676171302,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.0482963360846042,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.0356715098023414,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.0482963360846042,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.543019711971283,0.050000000745058,0.2290970236063003,290.9649963378906,291.1499938964844,284.25,283.67138671875,290.9791259765625,297.1499938964844,290.96563720703125,1.0,0.1507450640201568,1.0,1.0,0.6677791476249695,1.0,-0.4886842370033264,0.233938530087471,0.2547457218170166,0.0949055925011634,0.0,0.0,0.0,25.000417709350582,25.0,3.6963839530944815,-0.0,27.41860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.0458635836839675,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.0482965596020221,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.0356716737151145,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.0482965596020221,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.2290980964899063,290.9683532714844,291.1499938964844,284.25,283.6637878417969,290.9895324707031,297.1510009765625,290.96942138671875,1.0,0.1507449001073837,1.0,1.0,0.6704797148704529,1.0,-0.4886865019798279,0.2335645258426666,0.2551219761371612,0.093952290713787,0.0,0.0,0.0,25.00032424926757,25.0,6.159975528717041,-0.0,27.41865921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.0458635836839675,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.0482965596020221,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.0356716737151145,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.0482965596020221,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5429916977882385,0.050000000745058,0.2290980964899063,290.9683532714844,291.1499938964844,284.25,283.6637878417969,290.9895324707031,297.1510009765625,290.96942138671875,1.0,0.1507449001073837,1.0,1.0,0.6704797148704529,1.0,-0.4886865019798279,0.2335645258426666,0.2551219761371612,0.093952290713787,0.0,0.0,0.0,25.00032424926757,25.0,6.159975528717041,-0.0,27.41865921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.0458637550473213,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.0482967421412467,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.0356718078255653,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.0482967421412467,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.2290989458560943,290.97332763671875,291.1499938964844,284.25,283.6567687988281,291.00048828125,297.15203857421875,290.9747619628906,1.0,0.1507447808980941,1.0,1.0,0.6731802821159363,1.0,-0.4886883199214935,0.2331687062978744,0.2555195987224579,0.0930969193577766,0.0,0.0,0.0,25.0002670288086,25.0,8.214365005493164,-0.0,27.418699264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.0458637550473213,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.0482967421412467,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.0356718078255653,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.0482967421412467,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.5429693460464478,0.050000000745058,0.2290989458560943,290.97332763671875,291.1499938964844,284.25,283.6567687988281,291.00048828125,297.15203857421875,290.9747619628906,1.0,0.1507447808980941,1.0,1.0,0.6731802821159363,1.0,-0.4886883199214935,0.2331687062978744,0.2555195987224579,0.0930969193577766,0.0,0.0,0.0,25.0002670288086,25.0,8.214365005493164,-0.0,27.418699264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429603457450867,0.050000000745058,0.0458638258278369,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429603457450867,0.050000000745058,0.0482968166470527,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429603457450867,0.050000000745058,0.0356718637049198,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429603457450867,0.050000000745058,0.0482968166470527,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429603457450867,0.050000000745058,0.229099303483963,290.976318359375,291.1499938964844,284.25,283.6535339355469,291.0061950683594,297.152587890625,290.9779357910156,1.0,0.1507447212934494,1.0,1.0,0.674530565738678,1.0,-0.4886890351772308,0.2329622209072113,0.2557268142700195,0.0927057191729545,0.0,0.0,0.0,25.0002498626709,25.0,9.136281967163086,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5429527759552002,0.050000000745058,0.0458638817071914,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5429527759552002,0.050000000745058,0.0482968762516975,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5429527759552002,0.050000000745058,0.0356719084084034,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5429527759552002,0.050000000745058,0.0482968762516975,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5429527759552002,0.050000000745058,0.2290995866060257,290.9796447753906,291.1499938964844,284.25,283.65045166015625,291.01123046875,297.1531677246094,290.9813842773437,1.0,0.1507446616888046,1.0,1.0,0.675639271736145,1.0,-0.488689661026001,0.2327928394079208,0.2558968067169189,0.0923817232251167,0.0,0.0,0.0,25.00023078918457,25.0,9.864310264587402,-0.0,27.4187240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.045863963663578,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.0482969619333744,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.0356719717383384,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.0482969619333744,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.2291000038385391,290.98687744140625,291.1499938964844,284.25,283.6448669433594,291.0211181640625,297.15435791015625,290.98876953125,1.0,0.1507445573806762,1.0,1.0,0.6778567433357239,1.0,-0.4886905252933502,0.2324389964342117,0.2562515139579773,0.091810867190361,0.0,0.0,0.0,25.000215530395508,25.0,10.84404182434082,-0.0,27.41872787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.045863963663578,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.0482969619333744,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.0356719717383384,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.0482969619333744,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.5429420471191406,0.050000000745058,0.2291000038385391,290.98687744140625,291.1499938964844,284.25,283.6448669433594,291.0211181640625,297.15435791015625,290.98876953125,1.0,0.1507445573806762,1.0,1.0,0.6778567433357239,1.0,-0.4886905252933502,0.2324389964342117,0.2562515139579773,0.091810867190361,0.0,0.0,0.0,25.000215530395508,25.0,10.84404182434082,-0.0,27.41872787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.045864000916481,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.0482970029115676,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.0356720015406608,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.0482970029115676,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.2291001826524734,290.9947509765625,291.1499938964844,284.25,283.6400451660156,291.03179931640625,297.1556091308594,290.996826171875,1.0,0.1507444530725479,1.0,1.0,0.680074155330658,1.0,-0.4886909127235412,0.2320558130741119,0.2566350996494293,0.091337002813816,0.0,0.0,0.0,25.000221252441406,25.0,11.748834609985352,-0.0,27.418704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.045864000916481,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.0482970029115676,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.0356720015406608,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.0482970029115676,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.5429372787475586,0.050000000745058,0.2291001826524734,290.9947509765625,291.1499938964844,284.25,283.6400451660156,291.03179931640625,297.1556091308594,290.996826171875,1.0,0.1507444530725479,1.0,1.0,0.680074155330658,1.0,-0.4886909127235412,0.2320558130741119,0.2566350996494293,0.091337002813816,0.0,0.0,0.0,25.000221252441406,25.0,11.748834609985352,-0.0,27.418704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.0458640083670616,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.0482970103621482,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.0356720052659511,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.0482970103621482,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.2291002124547958,291.0032958984375,291.1499938964844,284.2541809082031,283.64019775390625,291.04327392578125,297.15966796875,291.00555419921875,1.0,0.1507443487644195,1.0,1.0,0.6815910935401917,1.0,-0.488690972328186,0.2317799925804138,0.2569109797477722,0.0910466909408569,0.0,0.0,0.0,25.000221252441406,25.0,12.602054595947266,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
