time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.0458640083670616,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.0482970103621482,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.0356720052659511,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.0482970103621482,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.542936384677887,0.050000000745058,0.2291002124547958,291.0032958984375,291.1499938964844,284.2541809082031,283.64019775390625,291.04327392578125,297.15966796875,291.00555419921875,1.0,0.1507443487644195,1.0,1.0,0.6815910935401917,1.0,-0.488690972328186,0.2317799925804138,0.2569109797477722,0.0910466909408569,0.0,0.0,0.0,25.000221252441406,25.0,12.602054595947266,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.0458640083670616,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.0482970103621482,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.0356720052659511,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.0482970103621482,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.229100227355957,291.0129089355469,291.1499938964844,284.2664489746094,283.6490478515625,291.0615234375,297.1701354980469,291.015625,1.0,0.15074422955513,1.0,1.0,0.6831079721450806,1.0,-0.488690972328186,0.2315065115690231,0.2571844756603241,0.090776614844799,0.0,0.0,0.0,25.000221252441406,25.0,14.831989288330078,-0.0,27.41862678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.0458640083670616,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.0482970103621482,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.0356720052659511,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.0482970103621482,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5429362654685974,0.050000000745058,0.229100227355957,291.0129089355469,291.1499938964844,284.2664489746094,283.6490478515625,291.0615234375,297.1701354980469,291.015625,1.0,0.15074422955513,1.0,1.0,0.6831079721450806,1.0,-0.488690972328186,0.2315065115690231,0.2571844756603241,0.090776614844799,0.0,0.0,0.0,25.000221252441406,25.0,14.831989288330078,-0.0,27.41862678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.5429365634918213,0.050000000745058,0.0458640083670616,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.5429365634918213,0.050000000745058,0.0482970066368579,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.5429365634918213,0.050000000745058,0.0356720052659511,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.5429365634918213,0.050000000745058,0.0482970066368579,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.5429365634918213,0.050000000745058,0.2291002124547958,291.0185546875,291.1499938964844,284.27545166015625,283.65655517578125,291.07305908203125,297.1773986816406,291.0216064453125,1.0,0.1507441848516464,1.0,1.0,0.6838664412498474,1.0,-0.488690972328186,0.231369137763977,0.257321834564209,0.0906474664807319,0.0,0.0,0.0,25.00022315979004,25.0,16.53053092956543,-0.0,27.41860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.5429370999336243,0.050000000745058,0.045864000916481,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.5429370999336243,0.050000000745058,0.0482970029115676,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.5429370999336243,0.050000000745058,0.0356720015406608,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0248718261719,291.1499938964844,284.2862854003906,283.66607666015625,291.084716796875,297.18572998046875,291.0282592773437,1.0,0.1507441252470016,1.0,1.0,0.68421471118927,1.0,-0.4886909127235412,0.2312992811203003,0.2573916316032409,0.0905896350741386,0.0,0.0,0.0,25.000213623046875,25.0,18.321664810180664,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.0458639897406101,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.0482969880104064,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.0356719903647899,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.0482969880104064,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.2291001230478286,291.03936767578125,291.1499938964844,284.313232421875,283.6907958984375,291.1109313964844,297.20526123046875,291.0433959960937,1.0,0.1507440358400344,1.0,1.0,0.68491131067276,1.0,-0.4886907935142517,0.2311659455299377,0.2575248479843139,0.090491846203804,0.0,0.0,0.0,25.00019836425781,25.0,21.965961456298828,-0.0,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.0458639897406101,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.0482969880104064,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.0356719903647899,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.0482969880104064,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.5429388284683228,0.050000000745058,0.2291001230478286,291.03936767578125,291.1499938964844,284.313232421875,283.6907958984375,291.1109313964844,297.20526123046875,291.0433959960937,1.0,0.1507440358400344,1.0,1.0,0.68491131067276,1.0,-0.4886907935142517,0.2311659455299377,0.2575248479843139,0.090491846203804,0.0,0.0,0.0,25.00019836425781,25.0,21.965961456298828,-0.0,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.0458639711141586,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.048296969383955,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.035671979188919,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.048296969383955,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.2291000336408615,291.056640625,291.1499938964844,284.3468322753906,283.72265625,291.1420288085937,297.2279357910156,291.0614318847656,1.0,0.1507439464330673,1.0,1.0,0.68560791015625,1.0,-0.488690584897995,0.2310292273759842,0.257661372423172,0.0904045850038528,0.0,0.0,0.0,25.00018882751465,25.0,26.267230987548828,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.0458639711141586,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.048296969383955,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.035671979188919,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.048296969383955,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.542941153049469,0.050000000745058,0.2291000336408615,291.056640625,291.1499938964844,284.3468322753906,283.72265625,291.1420288085937,297.2279357910156,291.0614318847656,1.0,0.1507439464330673,1.0,1.0,0.68560791015625,1.0,-0.488690584897995,0.2310292273759842,0.257661372423172,0.0904045850038528,0.0,0.0,0.0,25.00018882751465,25.0,26.267230987548828,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.0458639487624168,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.0482969470322132,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.0356719605624675,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.0482969470322132,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.2290999144315719,291.0769348144531,291.1499938964844,284.3865966796875,283.7611083984375,291.1728210449219,297.2532043457031,291.0823974609375,1.0,0.1507438719272613,1.0,1.0,0.6851157546043396,1.0,-0.4886903464794159,0.2310908287763595,0.2575995028018951,0.09052674472332,0.0,0.0,0.0,25.000152587890625,25.0,30.051488876342773,-0.0,27.4184513092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.0458639487624168,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.0482969470322132,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.0356719605624675,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.0482969470322132,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.5429443120956421,0.050000000745058,0.2290999144315719,291.0769348144531,291.1499938964844,284.3865966796875,283.7611083984375,291.1728210449219,297.2532043457031,291.0823974609375,1.0,0.1507438719272613,1.0,1.0,0.6851157546043396,1.0,-0.4886903464794159,0.2310908287763595,0.2575995028018951,0.09052674472332,0.0,0.0,0.0,25.000152587890625,25.0,30.051488876342773,-0.0,27.4184513092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.0458639189600944,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.0482969172298908,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.0356719382107257,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.0482969172298908,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.2290997803211212,291.0995788574219,291.1499938964844,284.4320373535156,283.8056945800781,291.2067565917969,297.2807006835937,291.10565185546875,1.0,0.1507438123226165,1.0,1.0,0.6846235990524292,1.0,-0.488690048456192,0.2311564981937408,0.2575335502624511,0.0906630381941795,0.0,0.0,0.0,25.000123977661133,25.0,33.62117004394531,-0.0,27.418413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.0458639189600944,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.0482969172298908,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.0356719382107257,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.0482969172298908,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5429478883743286,0.050000000745058,0.2290997803211212,291.0995788574219,291.1499938964844,284.4320373535156,283.8056945800781,291.2067565917969,297.2807006835937,291.10565185546875,1.0,0.1507438123226165,1.0,1.0,0.6846235990524292,1.0,-0.488690048456192,0.2311564981937408,0.2575335502624511,0.0906630381941795,0.0,0.0,0.0,25.000123977661133,25.0,33.62117004394531,-0.0,27.418413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5429498553276062,0.050000000745058,0.0458639040589332,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5429498553276062,0.050000000745058,0.0482968986034393,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5429498553276062,0.050000000745058,0.0356719270348548,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5429498553276062,0.050000000745058,0.0482968986034393,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5429498553276062,0.050000000745058,0.2290997058153152,291.1119079589844,291.1499938964844,284.45672607421875,283.8301086425781,291.22509765625,297.2951965332031,291.1183166503906,1.0,0.1507437825202942,1.0,1.0,0.6843775510787964,1.0,-0.4886898696422577,0.2311885505914688,0.2575013339519501,0.0907335430383682,0.0,0.0,0.0,25.000112533569336,25.0,35.530357360839844,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5429520606994629,0.050000000745058,0.045863889157772,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5429520606994629,0.050000000745058,0.0482968837022781,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5429520606994629,0.050000000745058,0.0356719121336936,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5429520606994629,0.050000000745058,0.0482968837022781,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5429520606994629,0.050000000745058,0.229099616408348,291.1248779296875,291.1499938964844,284.482666015625,283.8558349609375,291.2415466308594,297.3101806640625,291.131591796875,1.0,0.150743767619133,1.0,1.0,0.6832976341247559,1.0,-0.4886896908283233,0.231358915567398,0.2573308050632477,0.0909435003995895,0.0,0.0,0.0,25.00008010864257,25.0,37.10000228881836,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.045863851904869,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.0482968464493751,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.0356718860566616,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.0482968464493751,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.2290994375944137,291.15203857421875,291.1499938964844,284.5380249023437,283.9110107421875,291.2744140625,297.3414611816406,291.1590270996094,1.0,0.1507437527179718,1.0,1.0,0.6811378002166748,1.0,-0.4886893332004547,0.2317224442958831,0.2569668889045715,0.0913904383778572,0.0,0.0,0.0,25.00002098083496,25.0,39.12333297729492,-0.0,27.418357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.045863851904869,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.0482968464493751,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.0356718860566616,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.0482968464493751,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5429567098617554,0.050000000745058,0.2290994375944137,291.15203857421875,291.1499938964844,284.5380249023437,283.9110107421875,291.2744140625,297.3414611816406,291.1590270996094,1.0,0.1507437527179718,1.0,1.0,0.6811378002166748,1.0,-0.4886893332004547,0.2317224442958831,0.2569668889045715,0.0913904383778572,0.0,0.0,0.0,25.00002098083496,25.0,39.12333297729492,-0.0,27.418357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.045863814651966,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.0482968054711818,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.0356718562543392,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.0482968054711818,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.2290992587804794,291.1805725097656,291.1499938964844,284.59765625,283.9707336425781,291.3101806640625,297.37457275390625,291.18798828125,1.0,0.150743767619133,1.0,1.0,0.678977906703949,1.0,-0.4886889457702636,0.232091948390007,0.2565969824790954,0.0918474718928337,0.0,0.0,0.0,24.99997329711914,25.0,41.35759353637695,-0.0,27.41834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.045863814651966,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.0482968054711818,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.0356718562543392,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.0482968054711818,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5429615378379822,0.050000000745058,0.2290992587804794,291.1805725097656,291.1499938964844,284.59765625,283.9707336425781,291.3101806640625,297.37457275390625,291.18798828125,1.0,0.150743767619133,1.0,1.0,0.678977906703949,1.0,-0.4886889457702636,0.232091948390007,0.2565969824790954,0.0918474718928337,0.0,0.0,0.0,24.99997329711914,25.0,41.35759353637695,-0.0,27.41834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5429664254188538,0.050000000745058,0.0458637773990631,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5429664254188538,0.050000000745058,0.0482967682182788,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5429664254188538,0.050000000745058,0.0356718264520168,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5429664254188538,0.050000000745058,0.0482967682182788,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5429664254188538,0.050000000745058,0.2290990650653839,291.207763671875,291.1499938964844,284.65509033203125,284.0284423828125,291.3373718261719,297.4061584472656,291.21533203125,1.0,0.1507438272237777,1.0,1.0,0.6751867532730103,1.0,-0.4886885583400726,0.2327675074338913,0.2559210360050201,0.0926028937101364,0.0,0.0,0.0,24.999887466430664,25.0,42.14130401611328,-0.0,27.4183406829834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.542966902256012,0.050000000745058,0.0458637736737728,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.542966902256012,0.050000000745058,0.0482967644929885,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.542966902256012,0.050000000745058,0.0356718227267265,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.542966902256012,0.050000000745058,0.0482967644929885,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.542966902256012,0.050000000745058,0.2290990501642227,291.2105407714844,291.1499938964844,284.6610717773437,284.0344543457031,291.340087890625,297.4094543457031,291.21807861328125,1.0,0.1507438272237777,1.0,1.0,0.6748019456863403,1.0,-0.4886884987354278,0.2328385561704635,0.2558499574661255,0.0926820859313011,0.0,0.0,0.0,24.9998779296875,25.0,42.132320404052734,-0.0,27.4183406829834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.542969822883606,0.050000000745058,0.045863751322031,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.542969822883606,0.050000000745058,0.0482967384159565,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.542969822883606,0.050000000745058,0.0356718078255653,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.542969822883606,0.050000000745058,0.0482967384159565,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.542969822883606,0.050000000745058,0.2290989309549331,291.22686767578125,291.1499938964844,284.6971740722656,284.07080078125,291.35650634765625,297.4293518066406,291.234375,1.0,0.1507438719272613,1.0,1.0,0.6725186705589294,1.0,-0.4886882603168487,0.2332649976015091,0.2554232776165008,0.09315687417984,0.0,0.0,0.0,24.99983024597168,25.0,42.12185287475586,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.5429722666740417,0.050000000745058,0.0458637326955795,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.5429722666740417,0.050000000745058,0.048296719789505,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.5429722666740417,0.050000000745058,0.0356717929244041,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.5429722666740417,0.050000000745058,0.048296719789505,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.5429722666740417,0.050000000745058,0.229098841547966,291.2403869628906,291.1499938964844,284.727783203125,284.1016540527344,291.3705444335937,297.4462890625,291.2479553222656,1.0,0.1507439315319061,1.0,1.0,0.6706259846687317,1.0,-0.4886880815029144,0.2336249351501464,0.2550631463527679,0.0935567840933799,0.0,0.0,0.0,24.999794006347656,25.0,42.21238708496094,-0.0,27.418357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5429749488830566,0.050000000745058,0.045863714069128,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5429749488830566,0.050000000745058,0.0482966974377632,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5429749488830566,0.050000000745058,0.0356717780232429,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5429749488830566,0.050000000745058,0.0482966974377632,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5429749488830566,0.050000000745058,0.2290987372398376,291.25543212890625,291.1499938964844,284.76220703125,284.1363830566406,291.3864440917969,297.4654846191406,291.2630310058594,1.0,0.1507439911365509,1.0,1.0,0.6685380339622498,1.0,-0.4886878430843353,0.2340289801359176,0.2546588778495788,0.0940046086907386,0.0,0.0,0.0,24.99975776672364,25.0,42.42358016967773,-0.0,27.418371200561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5429778099060059,0.050000000745058,0.0458636917173862,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5429778099060059,0.050000000745058,0.0482966750860214,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5429778099060059,0.050000000745058,0.0356717593967914,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5429778099060059,0.050000000745058,0.0482966750860214,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5429778099060059,0.050000000745058,0.2290986329317093,291.27056884765625,291.1499938964844,284.7973022460937,284.1718139648437,291.3988342285156,297.4852600097656,291.2781677246094,1.0,0.150744080543518,1.0,1.0,0.6653821468353271,1.0,-0.4886876344680786,0.2346463948488235,0.2540412247180938,0.0946643203496933,0.0,0.0,0.0,24.99968910217285,25.0,42.15322113037109,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.0458636470139026,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.0482966266572475,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.0356717258691787,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.0482966266572475,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.2290984094142913,291.2998962402344,291.1499938964844,284.8691711425781,284.244384765625,291.42095947265625,297.52691650390625,291.3070068359375,1.0,0.1507442891597747,1.0,1.0,0.6590704917907715,1.0,-0.4886871576309204,0.2359610199928283,0.252726137638092,0.0960611253976821,0.0,0.0,0.0,24.99955940246582,25.0,40.03876876831055,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.0458636470139026,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.0482966266572475,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.0356717258691787,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.0482966266572475,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.5429835915565491,0.050000000745058,0.2290984094142913,291.2998962402344,291.1499938964844,284.8691711425781,284.244384765625,291.42095947265625,297.52691650390625,291.3070068359375,1.0,0.1507442891597747,1.0,1.0,0.6590704917907715,1.0,-0.4886871576309204,0.2359610199928283,0.252726137638092,0.0960611253976821,0.0,0.0,0.0,24.99955940246582,25.0,40.03876876831055,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.045863602310419,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.0482965819537639,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.035671692341566,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.0482965819537639,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.2290982007980346,291.32769775390625,291.1499938964844,284.94293212890625,284.3188781738281,291.4443359375,297.5723571777344,291.3345642089844,1.0,0.1507445722818374,1.0,1.0,0.6527588367462158,1.0,-0.4886867105960846,0.2373483926057815,0.2513383328914642,0.0975264832377433,0.0,0.0,0.0,24.99944305419922,25.0,38.35979080200195,-0.0,27.41852760314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.045863602310419,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.0482965819537639,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.035671692341566,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.0482965819537639,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5429891347885132,0.050000000745058,0.2290982007980346,291.32769775390625,291.1499938964844,284.94293212890625,284.3188781738281,291.4443359375,297.5723571777344,291.3345642089844,1.0,0.1507445722818374,1.0,1.0,0.6527588367462158,1.0,-0.4886867105960846,0.2373483926057815,0.2513383328914642,0.0975264832377433,0.0,0.0,0.0,24.99944305419922,25.0,38.35979080200195,-0.0,27.41852760314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.0458635576069355,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.04829653352499,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.0356716550886631,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.04829653352499,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.2290979623794555,291.3542175292969,291.1499938964844,285.0180969238281,284.3947448730469,291.4573974609375,297.62066650390625,291.3604736328125,1.0,0.1507449299097061,1.0,1.0,0.6444544196128845,1.0,-0.4886862337589264,0.2392816841602325,0.2494045495986938,0.0995303690433502,0.0,0.0,0.0,24.99926376342773,25.0,35.00108337402344,-0.0,27.41863822937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.0458635576069355,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.04829653352499,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.0356716550886631,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.04829653352499,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5429950952529907,0.050000000745058,0.2290979623794555,291.3542175292969,291.1499938964844,285.0180969238281,284.3947448730469,291.4573974609375,297.62066650390625,291.3604736328125,1.0,0.1507449299097061,1.0,1.0,0.6444544196128845,1.0,-0.4886862337589264,0.2392816841602325,0.2494045495986938,0.0995303690433502,0.0,0.0,0.0,24.99926376342773,25.0,35.00108337402344,-0.0,27.41863822937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727111816406,0.5429999232292175,0.050000000745058,0.0458635203540325,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727111816406,0.5429999232292175,0.050000000745058,0.0482964962720871,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727111816406,0.5429999232292175,0.050000000745058,0.035671629011631,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727111816406,0.5429999232292175,0.050000000745058,0.0482964962720871,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727111816406,0.5429999232292175,0.050000000745058,0.2290977835655212,291.3738098144531,291.1499938964844,285.0814514160156,284.4586486816406,291.4649353027344,297.6615295410156,291.3793334960937,1.0,0.1507452875375747,1.0,1.0,0.6375305652618408,1.0,-0.4886858463287353,0.2410115301609039,0.2476743161678314,0.1013142392039299,0.0,0.0,0.0,24.999122619628903,25.0,31.137672424316406,-0.0,27.41875648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.5430036187171936,0.050000000745058,0.0458634942770004,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.5430036187171936,0.050000000745058,0.0482964664697647,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.5430036187171936,0.050000000745058,0.0356716066598892,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.5430036187171936,0.050000000745058,0.0482964664697647,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.5430165529251099,0.1448439061641693,0.2291108518838882,291.37744140625,291.1499938964844,285.0941467285156,284.471435546875,291.4661865234375,297.6696472167969,291.3828125,1.0,0.1507454961538314,1.0,1.0,0.636150062084198,1.0,-0.4886987507343292,0.2413767576217651,0.2473219782114029,0.1016790792346,0.0,0.0,0.0,24.998559951782227,43.0,30.36437225341797,-0.0,27.41956901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.7003382444381714,0.050000000745058,0.0452351495623588,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.7003382444381714,0.050000000745058,0.0476347878575325,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.7003382444381714,0.050000000745058,0.0351828932762146,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.7003382444381714,0.050000000745058,0.0476347878575325,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.9289513230323792,0.1482612490653991,0.528159499168396,291.38873291015625,291.1499938964844,285.13238525390625,284.50994873046875,291.5006408691406,297.67999267578125,291.3988342285156,1.0,0.1597257554531097,1.0,1.0,0.63199782371521,1.0,-0.8446599841117859,0.4162074029445648,0.4284526109695434,0.1945992261171341,0.0,0.0,0.0,11.33503532409668,43.0,43.49153518676758,-0.0,50.50942993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.6851006150245667,0.050000000745058,0.045260839164257,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.6851006150245667,0.050000000745058,0.0476618409156799,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.6851006150245667,0.050000000745058,0.0352028757333755,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.6851006150245667,0.050000000745058,0.0476618409156799,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.930412769317627,0.1505267471075058,0.5644360184669495,291.41864013671875,291.04998779296875,285.170654296875,284.5484924316406,291.4965209960937,297.6688537597656,291.4248046875,1.0,0.1681060940027237,1.0,1.0,0.6285679340362549,1.0,-0.8883040547370911,0.4389722645282745,0.4493317604064941,0.2088715732097625,0.0,0.0,0.0,12.490628242492676,46.0,47.25218963623047,-0.0,58.67839813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.677979588508606,0.050000000745058,0.0452739112079143,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.677979588508606,0.050000000745058,0.047675609588623,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.677979588508606,0.050000000745058,0.0352130420506,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.677979588508606,0.050000000745058,0.047675609588623,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4458923339844,0.9671540856361388,0.1549384891986847,0.6461930274963379,291.4459228515625,290.95001220703125,285.24713134765625,284.62530517578125,291.4878845214844,297.6475830078125,291.4484558105469,1.0,0.1837297230958938,1.0,1.0,0.6217080354690552,1.0,-0.9865326881408693,0.490380197763443,0.4961524903774261,0.2418438047170639,0.0,0.0,0.0,13.97061538696289,34.0,31.34770774841309,-0.0,77.95603942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
