time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.677979588508606,0.050000000745058,0.0452739112079143,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.677979588508606,0.050000000745058,0.047675609588623,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.677979588508606,0.050000000745058,0.0352130420506,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.677979588508606,0.050000000745058,0.047675609588623,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4458923339844,0.9671540856361388,0.1549384891986847,0.6461930274963379,291.4459228515625,290.95001220703125,285.24713134765625,284.62530517578125,291.4878845214844,297.6475830078125,291.4484558105469,1.0,0.1837297230958938,1.0,1.0,0.6217080354690552,1.0,-0.9865326881408693,0.490380197763443,0.4961524903774261,0.2418438047170639,0.0,0.0,0.0,13.97061538696289,34.0,31.34770774841309,-0.0,77.95603942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.6720780730247498,0.050000000745058,0.0452856197953224,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.6720780730247498,0.050000000745058,0.0476879365742206,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.6720780730247498,0.050000000745058,0.0352221466600894,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.6720780730247498,0.050000000745058,0.0476879365742206,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4579162597656,0.982086718082428,0.1591416299343109,0.695888340473175,291.4579162597656,290.8500061035156,285.3231201171875,284.701416015625,291.4725036621094,297.6268005371094,291.45867919921875,1.0,0.1929579079151153,1.0,1.0,0.6148481965065002,1.0,-1.0462192296981812,0.5237001180648804,0.5225191116333008,0.2641189098358154,0.0,0.0,0.0,15.025873184204102,25.0,14.60078239440918,-0.0,91.7552719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.6720780730247498,0.050000000745058,0.0452856197953224,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.6720780730247498,0.050000000745058,0.0476879365742206,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.6720780730247498,0.050000000745058,0.0352221466600894,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.6720780730247498,0.050000000745058,0.0476879365742206,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4579162597656,0.982086718082428,0.1591416299343109,0.695888340473175,291.4579162597656,290.8500061035156,285.3231201171875,284.701416015625,291.4725036621094,297.6268005371094,291.45867919921875,1.0,0.1929579079151153,1.0,1.0,0.6148481965065002,1.0,-1.0462192296981812,0.5237001180648804,0.5225191116333008,0.2641189098358154,0.0,0.0,0.0,15.025873184204102,25.0,14.60078239440918,-0.0,91.7552719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.66672283411026,0.050000000745058,0.0452971458435058,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.66672283411026,0.050000000745058,0.047700073570013,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.66672283411026,0.050000000745058,0.0352311134338378,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.66672283411026,0.050000000745058,0.047700073570013,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44537353515625,0.9846075773239136,0.1635965853929519,0.7185283303260803,291.44537353515625,290.75,285.3981018066406,284.7762756347656,291.3921203613281,297.61163330078125,291.44140625,1.0,0.1974861025810241,1.0,1.0,0.5988282561302185,1.0,-1.073436260223389,0.5473725199699402,0.5260636806488037,0.282707005739212,0.0,0.0,0.0,15.68683624267578,25.0,-24.26681327819824,-0.0,98.86849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.66672283411026,0.050000000745058,0.0452971458435058,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.66672283411026,0.050000000745058,0.047700073570013,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.66672283411026,0.050000000745058,0.0352311134338378,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.66672283411026,0.050000000745058,0.047700073570013,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44537353515625,0.9846075773239136,0.1635965853929519,0.7185283303260803,291.44537353515625,290.75,285.3981018066406,284.7762756347656,291.3921203613281,297.61163330078125,291.44140625,1.0,0.1974861025810241,1.0,1.0,0.5988282561302185,1.0,-1.073436260223389,0.5473725199699402,0.5260636806488037,0.282707005739212,0.0,0.0,0.0,15.68683624267578,25.0,-24.26681327819824,-0.0,98.86849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4268798828125,0.7938480377197266,0.1403872370719909,0.077011652290821,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283142089844,0.664493203163147,0.050000000745058,0.0477053821086883,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283142089844,0.664493203163147,0.050000000745058,0.0352350324392318,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283142089844,0.664493203163147,0.050000000745058,0.0477053821086883,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.972959280014038,0.1662106215953827,0.6974064707756042,291.4234619140625,290.75,285.4379272460937,284.8158874511719,291.34893798828125,297.6192626953125,291.4183959960937,1.0,0.1998189985752105,1.0,1.0,0.5901970267295837,1.0,-1.086155652999878,0.5598915219306946,0.5262641906738281,0.292729377746582,0.0,0.0,0.0,15.987344741821287,25.0,-44.00483703613281,-0.0,102.29218292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.401611328125,0.9263609051704408,0.1391683667898178,0.1227446720004081,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.7893006205558777,0.1434517502784729,0.0802650079131126,297.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.7146639823913574,0.1379825174808502,0.0436164289712905,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40673828125,0.6630340218544006,0.050000000745058,0.0477089136838912,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40142822265625,0.9305626153945924,0.1692583113908767,0.6202979683876038,291.4010314941406,290.6499938964844,285.4716186523437,284.84930419921875,291.3085327148437,297.6239318847656,291.39508056640625,1.0,0.2017592936754226,1.0,1.0,0.5828083753585815,1.0,-1.097647190093994,0.571255624294281,0.5263916254043579,0.3018782138824463,0.0,0.0,0.0,16.2293643951416,45.0,-58.3681640625,-0.0,105.39148712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.9277164936065674,0.1370136588811874,0.124284990131855,297.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722229003906,0.935366690158844,0.1443618088960647,0.1336727738380432,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3725280761719,0.915892481803894,0.1385316997766494,0.0935165211558342,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782653808594,0.6610682606697083,0.050000000745058,0.0477137044072151,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3726501464844,0.9214165210723876,0.1740367114543914,0.6100528836250305,291.37158203125,290.6499938964844,285.5076904296875,284.885009765625,291.2628173828125,297.6277770996094,291.3651733398437,1.0,0.2074658572673797,1.0,1.0,0.5747984051704407,1.0,-1.1204086542129517,0.5880401730537415,0.5323684215545654,0.3197052776813507,0.0,0.0,0.0,16.748132705688477,45.0,-72.72785186767578,-0.0,120.83512115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9563433527946472,0.1360947042703628,0.1229639872908592,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.974414587020874,0.1445831805467605,0.1369103491306305,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9598782062530518,0.1377662271261215,0.0966430976986885,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.9339000582695008,0.1410964131355285,0.1215353086590766,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.8958287835121155,0.179324984550476,0.5153637528419495,291.3343505859375,290.1499938964844,285.5431823730469,284.9200439453125,291.2068786621094,297.64794921875,291.3262939453125,1.0,0.21577849984169,1.0,1.0,0.5643966794013977,1.0,-1.1921762228012085,0.6354451179504395,0.556731104850769,0.3474966287612915,0.0,0.0,0.0,16.434059143066406,65.0,-91.31282043457033,-0.0,129.5392303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384948730469,0.9264426231384276,0.1374796330928802,0.1233593598008155,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.9486877918243408,0.1462240219116211,0.1381980180740356,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384338378906,0.9298542141914368,0.1386678218841552,0.0968554764986038,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.93809175491333,0.1416700929403305,0.1341539621353149,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.9202635288238524,0.1889641135931015,0.6056866645812988,291.2364501953125,289.6499938964844,285.61236572265625,284.9879150390625,291.0755615234375,297.68218994140625,291.2262268066406,1.0,0.2380584925413131,1.0,1.0,0.5435932278633118,1.0,-1.317996382713318,0.7225642204284668,0.5954322218894958,0.4097886681556701,0.0,0.0,0.0,19.47860717773437,85.0,-131.20706176757812,-0.0,173.68296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384948730469,0.9264426231384276,0.1374796330928802,0.1233593598008155,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.9486877918243408,0.1462240219116211,0.1381980180740356,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384338378906,0.9298542141914368,0.1386678218841552,0.0968554764986038,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.93809175491333,0.1416700929403305,0.1341539621353149,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.9202635288238524,0.1889641135931015,0.6056866645812988,291.2364501953125,289.6499938964844,285.61236572265625,284.9879150390625,291.0755615234375,297.68218994140625,291.2262268066406,1.0,0.2380584925413131,1.0,1.0,0.5435932278633118,1.0,-1.317996382713318,0.7225642204284668,0.5954322218894958,0.4097886681556701,0.0,0.0,0.0,19.47860717773437,85.0,-131.20706176757812,-0.0,173.68296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.8968610167503357,0.1406839936971664,0.1260637789964676,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9163420796394348,0.1493703871965408,0.1409395039081573,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.8991447687149048,0.1417239606380462,0.0987778827548027,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.9042839407920836,0.143892154097557,0.1359675675630569,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.9510740041732788,0.1954131126403808,0.73667311668396,291.1051025390625,289.1499938964844,285.6786499023437,285.0523986816406,290.92254638671875,297.6806640625,291.0935974121094,1.0,0.2678379714488983,1.0,1.0,0.5227897763252258,1.0,-1.486220121383667,0.8380351662635803,0.6481849551200867,0.4912723004817962,0.0,0.0,0.0,24.09867286682129,105.0,-172.81468200683594,-0.0,247.3739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.8968610167503357,0.1406839936971664,0.1260637789964676,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9163420796394348,0.1493703871965408,0.1409395039081573,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.8991447687149048,0.1417239606380462,0.0987778827548027,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.9042839407920836,0.143892154097557,0.1359675675630569,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.9510740041732788,0.1954131126403808,0.73667311668396,291.1051025390625,289.1499938964844,285.6786499023437,285.0523986816406,290.92254638671875,297.6806640625,291.0935974121094,1.0,0.2678379714488983,1.0,1.0,0.5227897763252258,1.0,-1.486220121383667,0.8380351662635803,0.6481849551200867,0.4912723004817962,0.0,0.0,0.0,24.09867286682129,105.0,-172.81468200683594,-0.0,247.3739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594665527344,0.8539516925811768,0.1436212509870529,0.1290288120508194,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8582763671875,0.8714710474014282,0.1529578566551208,0.1444692462682724,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8593139648437,0.8562717437744141,0.1449198871850967,0.1011946201324462,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.8598534464836121,0.1467475891113281,0.1387636512517929,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8539733886719,0.9582576155662536,0.1982729434967041,0.8905512094497681,290.8509216308594,288.6499938964844,285.7415466308594,285.1129455566406,290.48883056640625,297.6438293457031,290.82598876953125,1.0,0.3041757643222809,1.0,1.0,0.4758832156658172,1.0,-1.68494975566864,1.0156772136688232,0.6692725419998169,0.6289743185043335,0.0,0.0,0.0,31.61858940124512,125.0,-349.1055603027344,-0.0,362.4370727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594665527344,0.8539516925811768,0.1436212509870529,0.1290288120508194,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8582763671875,0.8714710474014282,0.1529578566551208,0.1444692462682724,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8593139648437,0.8562717437744141,0.1449198871850967,0.1011946201324462,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.8598534464836121,0.1467475891113281,0.1387636512517929,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8539733886719,0.9582576155662536,0.1982729434967041,0.8905512094497681,290.8509216308594,288.6499938964844,285.7415466308594,285.1129455566406,290.48883056640625,297.6438293457031,290.82598876953125,1.0,0.3041757643222809,1.0,1.0,0.4758832156658172,1.0,-1.68494975566864,1.0156772136688232,0.6692725419998169,0.6289743185043335,0.0,0.0,0.0,31.61858940124512,125.0,-349.1055603027344,-0.0,362.4370727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4602355957031,0.7144215703010559,0.1447805315256118,0.1314780861139297,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45855712890625,0.7300336956977844,0.155659794807434,0.1483104974031448,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4599609375,0.7171530723571777,0.1466914117336273,0.1034705564379692,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4596252441406,0.7202861905097961,0.1488681882619857,0.1420246511697769,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4533386230469,0.7910766005516052,0.1988660395145416,0.899466335773468,290.4493408203125,288.1499938964844,285.8006286621094,285.1690673828125,289.94537353515625,297.588134765625,290.41668701171875,1.0,0.3364246785640716,1.0,1.0,0.4289766252040863,1.0,-1.7100180387496948,1.111804485321045,0.5982136130332947,0.7196329236030579,0.0,0.0,0.0,58.912818908691406,113.0,-524.3616333007812,-0.0,455.6245727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4602355957031,0.7144215703010559,0.1447805315256118,0.1314780861139297,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45855712890625,0.7300336956977844,0.155659794807434,0.1483104974031448,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4599609375,0.7171530723571777,0.1466914117336273,0.1034705564379692,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4596252441406,0.7202861905097961,0.1488681882619857,0.1420246511697769,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4533386230469,0.7910766005516052,0.1988660395145416,0.899466335773468,290.4493408203125,288.1499938964844,285.8006286621094,285.1690673828125,289.94537353515625,297.588134765625,290.41668701171875,1.0,0.3364246785640716,1.0,1.0,0.4289766252040863,1.0,-1.7100180387496948,1.111804485321045,0.5982136130332947,0.7196329236030579,0.0,0.0,0.0,58.912818908691406,113.0,-524.3616333007812,-0.0,455.6245727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2247314453125,0.6883813738822937,0.1448850482702255,0.1320680975914001,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2227783203125,0.7067635655403137,0.1567403823137283,0.1497998982667923,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2243347167969,0.6918587684631348,0.1471786201000213,0.1041824594140052,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22393798828125,0.6956966519355774,0.1496954709291458,0.1432639360427856,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.7627686262130737,0.198939561843872,0.901989221572876,290.2129211425781,288.1499938964844,285.8285522460937,285.1952819824219,289.6563720703125,297.5607604980469,290.1777038574219,1.0,0.3466432094573974,1.0,1.0,0.4055233597755432,1.0,-1.7178912162780762,1.1605561971664429,0.5573349595069885,0.766681969165802,0.0,0.0,0.0,68.81034851074219,113.0,-594.75244140625,-0.0,489.3635864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9640197753906,0.6726438403129578,0.1447498202323913,0.1323204189538955,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96160888671875,0.6921653151512146,0.1576606929302215,0.151025503873825,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635009765625,0.6766347289085388,0.1474498808383941,0.1046542599797248,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96295166015625,0.6809566020965576,0.1503810435533523,0.1442589610815048,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9555053710937,0.7466994524002075,0.1988406181335449,0.90326189994812,289.9504089355469,287.6499938964844,285.8553771972656,285.22021484375,289.3077392578125,297.53338623046875,289.9093017578125,1.0,0.3540220558643341,1.0,1.0,0.3775188624858856,1.0,-1.7229584455490112,1.2173856496810913,0.5055727958679199,0.8223463296890259,0.0,0.0,0.0,75.97427368164062,101.0,-678.1299438476562,-0.0,513.6060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35040283203125,0.656269907951355,0.1437782049179077,0.1319684088230133,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.678243100643158,0.1589788198471069,0.152764618396759,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.349609375,0.6613101363182068,0.1473302096128463,0.1049686297774314,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3487854003906,0.6668494343757629,0.1512767821550369,0.145584687590599,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.34063720703125,0.7306442856788635,0.1980397999286651,0.9021546244621276,289.3348388671875,287.1499938964844,285.90533447265625,285.26580810546875,288.5918273925781,297.4779052734375,289.2890930175781,1.0,0.3618780672550201,1.0,1.0,0.3215099275112152,1.0,-1.725270390510559,1.328450083732605,0.3968203663825989,0.9326947927474976,0.0,0.0,0.0,84.2973403930664,89.0,-820.3119506835938,-0.0,539.6948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35040283203125,0.656269907951355,0.1437782049179077,0.1319684088230133,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.678243100643158,0.1589788198471069,0.152764618396759,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.349609375,0.6613101363182068,0.1473302096128463,0.1049686297774314,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3487854003906,0.6668494343757629,0.1512767821550369,0.145584687590599,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.34063720703125,0.7306442856788635,0.1980397999286651,0.9021546244621276,289.3348388671875,287.1499938964844,285.90533447265625,285.26580810546875,288.5918273925781,297.4779052734375,289.2890930175781,1.0,0.3618780672550201,1.0,1.0,0.3215099275112152,1.0,-1.725270390510559,1.328450083732605,0.3968203663825989,0.9326947927474976,0.0,0.0,0.0,84.2973403930664,89.0,-820.3119506835938,-0.0,539.6948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.706787109375,0.6501783132553101,0.1420839577913284,0.1306765675544738,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7030029296875,0.6753446459770203,0.1596869677305221,0.153665006160736,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057800292969,0.6563736796379089,0.1464712470769882,0.104552075266838,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046813964844,0.6635576486587524,0.1516277939081192,0.1461267620325088,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69683837890625,0.7251803278923035,0.1964869648218155,0.8964411616325378,288.6909484863281,287.25,285.95001220703125,285.3053894042969,287.9212646484375,297.421875,288.64532470703125,1.0,0.3628700971603393,1.0,1.0,0.2655009925365448,1.0,-1.7180966138839722,1.426166534423828,0.291930079460144,1.03165864944458,0.0,0.0,0.0,86.53118133544922,77.0,-874.9805297851562,-0.0,541.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.706787109375,0.6501783132553101,0.1420839577913284,0.1306765675544738,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7030029296875,0.6753446459770203,0.1596869677305221,0.153665006160736,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057800292969,0.6563736796379089,0.1464712470769882,0.104552075266838,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046813964844,0.6635576486587524,0.1516277939081192,0.1461267620325088,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69683837890625,0.7251803278923035,0.1964869648218155,0.8964411616325378,288.6909484863281,287.25,285.95001220703125,285.3053894042969,287.9212646484375,297.421875,288.64532470703125,1.0,0.3628700971603393,1.0,1.0,0.2655009925365448,1.0,-1.7180966138839722,1.426166534423828,0.291930079460144,1.03165864944458,0.0,0.0,0.0,86.53118133544922,77.0,-874.9805297851562,-0.0,541.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1208801269531,0.6495227813720703,0.1397876739501953,0.128696396946907,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171875,0.6783673763275146,0.1595738977193832,0.1537240892648697,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1198425292969,0.6570004224777222,0.144957810640335,0.1035726219415664,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.11865234375,0.6661096811294556,0.1513117551803589,0.1459573954343795,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122741699219,0.7254396080970764,0.1941271722316742,0.8865708708763123,288.10723876953125,287.3500061035156,285.9911804199219,285.3408508300781,287.42022705078125,297.3650817871094,288.0687561035156,1.0,0.3590240180492401,1.0,1.0,0.217175543308258,1.0,-1.7025655508041382,1.4910334348678589,0.2115320861339569,1.099593997001648,0.0,0.0,0.0,84.61599731445312,65.0,-808.2315063476562,-0.0,526.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1208801269531,0.6495227813720703,0.1397876739501953,0.128696396946907,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171875,0.6783673763275146,0.1595738977193832,0.1537240892648697,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1198425292969,0.6570004224777222,0.144957810640335,0.1035726219415664,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.11865234375,0.6661096811294556,0.1513117551803589,0.1459573954343795,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122741699219,0.7254396080970764,0.1941271722316742,0.8865708708763123,288.10723876953125,287.3500061035156,285.9911804199219,285.3408508300781,287.42022705078125,297.3650817871094,288.0687561035156,1.0,0.3590240180492401,1.0,1.0,0.217175543308258,1.0,-1.7025655508041382,1.4910334348678589,0.2115320861339569,1.099593997001648,0.0,0.0,0.0,84.61599731445312,65.0,-808.2315063476562,-0.0,526.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6296691894531,0.6526072025299072,0.1371529102325439,0.1262219697237014,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62615966796875,0.6852579712867737,0.158764898777008,0.1529230624437332,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286315917969,0.6614850163459778,0.1430476903915405,0.1021589189767837,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62744140625,0.6724468469619751,0.1503350585699081,0.1449973732233047,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6222229003906,0.7295698523521423,0.1912091672420501,0.8731512427330017,287.6179504394531,287.45001220703125,286.03106689453125,285.37457275390625,287.025634765625,297.3172302246094,287.5854187011719,1.0,0.3516527712345123,1.0,1.0,0.1688501089811325,1.0,-1.6796746253967283,1.533397197723389,0.146277442574501,1.146576166152954,0.0,0.0,0.0,79.91988372802734,53.0,-698.9755859375,-0.0,498.4777526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6296691894531,0.6526072025299072,0.1371529102325439,0.1262219697237014,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62615966796875,0.6852579712867737,0.158764898777008,0.1529230624437332,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286315917969,0.6614850163459778,0.1430476903915405,0.1021589189767837,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62744140625,0.6724468469619751,0.1503350585699081,0.1449973732233047,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6222229003906,0.7295698523521423,0.1912091672420501,0.8731512427330017,287.6179504394531,287.45001220703125,286.03106689453125,285.37457275390625,287.025634765625,297.3172302246094,287.5854187011719,1.0,0.3516527712345123,1.0,1.0,0.1688501089811325,1.0,-1.6796746253967283,1.533397197723389,0.146277442574501,1.146576166152954,0.0,0.0,0.0,79.91988372802734,53.0,-698.9755859375,-0.0,498.4777526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.6557565331459045,0.1358303725719452,0.1249163895845413,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096984863281,0.690381646156311,0.1582447588443756,0.1523428112268448,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4122009277344,0.6654261350631714,0.1420775651931762,0.1013933420181274,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41094970703125,0.6772502064704895,0.1497324854135513,0.1443382501602172,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.7332482933998108,0.1896964460611343,0.8658589720726013,287.4015808105469,287.45001220703125,286.050537109375,285.3908386230469,286.78863525390625,297.29638671875,287.3675231933594,1.0,0.3469717502593994,1.0,1.0,0.1446873843669891,1.0,-1.6669440269470217,1.5609108209609983,0.1060331836342811,1.1766092777252195,0.0,0.0,0.0,76.73491668701172,53.0,-666.286376953125,-0.0,481.6861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966857910156,0.6600487232208252,0.1345263123512268,0.1236117780208587,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937255859375,0.696652352809906,0.1576730906963348,0.1516953259706497,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.6705589890480042,0.1411118060350418,0.1006197035312652,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947326660156,0.6832019686698914,0.1490813344717025,0.143614113330841,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1909484863281,0.7380364537239075,0.1881667226552963,0.8584194183349609,287.18780517578125,287.54998779296875,286.0697326660156,285.4066772460937,286.7476501464844,297.27703857421875,287.1664428710937,1.0,0.3417620360851288,1.0,1.0,0.1440423876047134,1.0,-1.6538705825805664,1.553895115852356,0.099975436925888,1.1723310947418213,0.0,0.0,0.0,73.1303939819336,41.0,-581.60595703125,-0.0,463.67327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.6737186908721924,0.1324245184659958,0.121252991259098,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.7138332724571228,0.156789943575859,0.1504437923431396,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.6860007047653198,0.1396280825138092,0.0992322191596031,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.7000119686126709,0.1480305641889572,0.1422075480222702,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.7525545358657837,0.1855167597532272,0.8443337678909302,286.9985046386719,287.6499938964844,286.1072998046875,285.4372863769531,286.7547607421875,297.2462158203125,286.9883728027344,1.0,0.3301194012165069,1.0,1.0,0.142752394080162,1.0,-1.6292669773101809,1.5346225500106812,0.0946444720029831,1.158157467842102,0.0,0.0,0.0,64.73086547851562,29.0,-326.3384094238281,-0.0,425.9793090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.6737186908721924,0.1324245184659958,0.121252991259098,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.7138332724571228,0.156789943575859,0.1504437923431396,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.6860007047653198,0.1396280825138092,0.0992322191596031,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.7000119686126709,0.1480305641889572,0.1422075480222702,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.7525545358657837,0.1855167597532272,0.8443337678909302,286.9985046386719,287.6499938964844,286.1072998046875,285.4372863769531,286.7547607421875,297.2462158203125,286.9883728027344,1.0,0.3301194012165069,1.0,1.0,0.142752394080162,1.0,-1.6292669773101809,1.5346225500106812,0.0946444720029831,1.158157467842102,0.0,0.0,0.0,64.73086547851562,29.0,-326.3384094238281,-0.0,425.9793090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.6977037787437439,0.1311470419168472,0.1195740699768066,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.7381308674812317,0.1564748734235763,0.149638146162033,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.711421012878418,0.1388690024614334,0.0983067080378532,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.7250659465789795,0.1475317180156707,0.1412315815687179,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.7777509689331055,0.1836246103048324,0.8332480788230896,286.89703369140625,287.75,286.14385986328125,285.46649169921875,286.7637939453125,297.2270202636719,286.89141845703125,1.0,0.3174130320549011,1.0,1.0,0.1414624154567718,1.0,-1.6106879711151123,1.5206429958343506,0.0900449380278587,1.148003339767456,0.0,0.0,0.0,54.962867736816406,25.0,-178.13327026367188,-0.0,388.8171081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.6977037787437439,0.1311470419168472,0.1195740699768066,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.7381308674812317,0.1564748734235763,0.149638146162033,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.711421012878418,0.1388690024614334,0.0983067080378532,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.7250659465789795,0.1475317180156707,0.1412315815687179,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.7777509689331055,0.1836246103048324,0.8332480788230896,286.89703369140625,287.75,286.14385986328125,285.46649169921875,286.7637939453125,297.2270202636719,286.89141845703125,1.0,0.3174130320549011,1.0,1.0,0.1414624154567718,1.0,-1.6106879711151123,1.5206429958343506,0.0900449380278587,1.148003339767456,0.0,0.0,0.0,54.962867736816406,25.0,-178.13327026367188,-0.0,388.8171081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.7252048850059509,0.1306580007076263,0.1186276599764823,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.7677549123764038,0.1567866057157516,0.1494366079568863,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95562744140625,0.7385453581809998,0.1387795060873031,0.0978740751743316,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.752943754196167,0.147643357515335,0.1408460438251495,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.8087400794029236,0.1825163215398788,0.8257439136505127,286.9593200683594,287.8500061035156,286.1795654296875,285.49444580078125,287.07427978515625,297.2174987792969,286.9708251953125,1.0,0.3069503903388977,1.0,1.0,0.1672325134277343,1.0,-1.5993131399154663,1.4686886072158811,0.1306246072053909,1.0985321998596191,0.0,0.0,0.0,46.56925201416016,25.0,64.98395538330078,-0.0,359.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.7252048850059509,0.1306580007076263,0.1186276599764823,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.7677549123764038,0.1567866057157516,0.1494366079568863,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95562744140625,0.7385453581809998,0.1387795060873031,0.0978740751743316,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.752943754196167,0.147643357515335,0.1408460438251495,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.8087400794029236,0.1825163215398788,0.8257439136505127,286.9593200683594,287.8500061035156,286.1795654296875,285.49444580078125,287.07427978515625,297.2174987792969,286.9708251953125,1.0,0.3069503903388977,1.0,1.0,0.1672325134277343,1.0,-1.5993131399154663,1.4686886072158811,0.1306246072053909,1.0985321998596191,0.0,0.0,0.0,46.56925201416016,25.0,64.98395538330078,-0.0,359.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.7537325024604797,0.1310749053955078,0.118577055633068,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.8019411563873291,0.1578937470912933,0.1500526368618011,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.7690948247909546,0.1394712477922439,0.0980442315340042,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.7854931354522705,0.1485262960195541,0.1412552893161773,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8399500846862793,0.1823575347661972,0.8228357434272766,287.10650634765625,287.95001220703125,286.2144775390625,285.521240234375,287.2967834472656,297.2171936035156,287.1192321777344,1.0,0.2996424436569214,1.0,1.0,0.1930026113986969,1.0,-1.5971909761428833,1.4390456676483154,0.1581453084945678,1.069389820098877,0.0,0.0,0.0,40.133487701416016,25.0,174.25047302246094,-0.0,341.1803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
