time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.7537325024604797,0.1310749053955078,0.118577055633068,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.8019411563873291,0.1578937470912933,0.1500526368618011,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.7690948247909546,0.1394712477922439,0.0980442315340042,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.7854931354522705,0.1485262960195541,0.1412552893161773,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8399500846862793,0.1823575347661972,0.8228357434272766,287.10650634765625,287.95001220703125,286.2144775390625,285.521240234375,287.2967834472656,297.2171936035156,287.1192321777344,1.0,0.2996424436569214,1.0,1.0,0.1930026113986969,1.0,-1.5971909761428833,1.4390456676483154,0.1581453084945678,1.069389820098877,0.0,0.0,0.0,40.133487701416016,25.0,174.25047302246094,-0.0,341.1803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893615722656,0.7699625492095947,0.1315269917249679,0.1188115999102592,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1913146972656,0.8195908069610596,0.1586805284023285,0.1506185531616211,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900634765625,0.7863328456878662,0.1400354653596878,0.0983107164502143,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907043457031,0.803414523601532,0.1491952091455459,0.1417116820812225,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1925964355469,0.8569735884666443,0.1825512647628784,0.8228054642677307,287.1945495605469,287.95001220703125,286.2316589355469,285.53424072265625,287.41900634765625,297.2189636230469,287.2090759277344,1.0,0.2969280481338501,1.0,1.0,0.2058876603841781,1.0,-1.5989816188812256,1.4250900745391846,0.173891469836235,1.05510413646698,0.0,0.0,0.0,37.48807144165039,25.0,214.34747314453125,-0.0,334.8586120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.28741455078125,0.787736177444458,0.132124975323677,0.1191912516951561,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895812988281,0.837307870388031,0.15960493683815,0.15133036673069,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881774902344,0.804787278175354,0.1407269835472107,0.098677784204483,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.8214365243911743,0.1499983221292495,0.1423106640577316,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909545898437,0.875698447227478,0.1829035133123397,0.8235690593719482,287.2931213378906,288.04998779296875,286.24871826171875,285.5469970703125,287.5433044433594,297.2216186523437,287.30889892578125,1.0,0.294746458530426,1.0,1.0,0.2180727869272232,1.0,-1.6023668050765991,1.4122258424758911,0.190140888094902,1.0415793657302856,0.0,0.0,0.0,35.1405029296875,25.0,247.3846435546875,-0.0,330.12823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50811767578125,0.8262150883674622,0.1336982995271682,0.1203343644738197,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106506347656,0.8784389495849609,0.1618265807628631,0.1531463414430618,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.8426508903503418,0.1424539685249328,0.0996810048818588,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098571777344,0.860282301902771,0.151967853307724,0.1438918262720108,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5121459960937,0.9196458458900452,0.184030994772911,0.8272027969360352,287.5146484375,288.1499938964844,286.2823791503906,285.57183837890625,287.8103942871094,297.23004150390625,287.5329284667969,1.0,0.2917693555355072,1.0,1.0,0.2424430400133133,1.0,-1.6133816242218018,1.387004256248474,0.2263773381710052,1.014162302017212,0.0,0.0,0.0,31.1767807006836,25.0,301.0287475585937,-0.0,324.71173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50811767578125,0.8262150883674622,0.1336982995271682,0.1203343644738197,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106506347656,0.8784389495849609,0.1618265807628631,0.1531463414430618,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.8426508903503418,0.1424539685249328,0.0996810048818588,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098571777344,0.860282301902771,0.151967853307724,0.1438918262720108,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5121459960937,0.9196458458900452,0.184030994772911,0.8272027969360352,287.5146484375,288.1499938964844,286.2823791503906,285.57183837890625,287.8103942871094,297.23004150390625,287.5329284667969,1.0,0.2917693555355072,1.0,1.0,0.2424430400133133,1.0,-1.6133816242218018,1.387004256248474,0.2263773381710052,1.014162302017212,0.0,0.0,0.0,31.1767807006836,25.0,301.0287475585937,-0.0,324.71173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616271972656,0.8709072470664978,0.1357133239507675,0.1219127252697944,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644958496094,0.9325567483901978,0.1645028591156005,0.1554280668497085,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626342773437,0.8898197412490845,0.1446024924516677,0.1010041236877441,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.9101921319961548,0.1543792188167572,0.1459268480539322,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660522460937,0.9742887020111084,0.1856655776500702,0.8332981467247009,287.7689208984375,288.25,286.31561279296875,285.5959167480469,288.1025085449219,297.2416687011719,287.78936767578125,1.0,0.2903471291065216,1.0,1.0,0.2668133080005646,1.0,-1.629362940788269,1.3616085052490234,0.2677544355392456,0.9855384230613708,0.0,0.0,0.0,27.96920394897461,25.0,347.14227294921875,-0.0,323.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616271972656,0.8709072470664978,0.1357133239507675,0.1219127252697944,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644958496094,0.9325567483901978,0.1645028591156005,0.1554280668497085,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626342773437,0.8898197412490845,0.1446024924516677,0.1010041236877441,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.9101921319961548,0.1543792188167572,0.1459268480539322,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660522460937,0.9742887020111084,0.1856655776500702,0.8332981467247009,287.7689208984375,288.25,286.31561279296875,285.5959167480469,288.1025085449219,297.2416687011719,287.78936767578125,1.0,0.2903471291065216,1.0,1.0,0.2668133080005646,1.0,-1.629362940788269,1.3616085052490234,0.2677544355392456,0.9855384230613708,0.0,0.0,0.0,27.96920394897461,25.0,347.14227294921875,-0.0,323.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0088806152344,0.8942010402679443,0.1380619406700134,0.1239156797528266,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.01123046875,0.9602892994880676,0.1675544679164886,0.1581836640834808,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097045898437,0.9144535660743712,0.1470903307199478,0.1026546880602836,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.010498046875,0.9380074143409728,0.1571522355079651,0.1484232544898986,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0122985839844,0.9897122383117676,0.1879027485847473,0.8273510336875916,288.0147399902344,288.3500061035156,286.3484802246094,285.6192932128906,288.31304931640625,297.2555236816406,288.0314636230469,1.0,0.2895342409610748,1.0,1.0,0.2823449969291687,1.0,-1.6326169967651367,1.3377978801727295,0.2948191165924072,0.9612917304039,0.0,0.0,0.0,26.88151931762696,28.0,331.8639831542969,-0.0,322.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0088806152344,0.8942010402679443,0.1380619406700134,0.1239156797528266,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.01123046875,0.9602892994880676,0.1675544679164886,0.1581836640834808,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097045898437,0.9144535660743712,0.1470903307199478,0.1026546880602836,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.010498046875,0.9380074143409728,0.1571522355079651,0.1484232544898986,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0122985839844,0.9897122383117676,0.1879027485847473,0.8273510336875916,288.0147399902344,288.3500061035156,286.3484802246094,285.6192932128906,288.31304931640625,297.2555236816406,288.0314636230469,1.0,0.2895342409610748,1.0,1.0,0.2823449969291687,1.0,-1.6326169967651367,1.3377978801727295,0.2948191165924072,0.9612917304039,0.0,0.0,0.0,26.88151931762696,28.0,331.8639831542969,-0.0,322.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.22979736328125,0.896257221698761,0.1405757367610931,0.1261455565690994,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23211669921875,0.9629927277565002,0.1708722561597824,0.1612641960382461,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2305908203125,0.916842520236969,0.1498083174228668,0.104518286883831,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313842773437,0.940744161605835,0.1601792126893997,0.1512328088283538,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2328186035156,0.9834982752799988,0.1909999698400497,0.8178392052650452,288.2353515625,288.45001220703125,286.3811340332031,285.6421203613281,288.5215148925781,297.26971435546875,288.2518920898437,1.0,0.2899913191795349,1.0,1.0,0.2978767156600952,1.0,-1.633488655090332,1.3116153478622437,0.321873277425766,0.9348785281181335,0.0,0.0,0.0,27.08660316467285,31.0,314.1504211425781,-0.0,323.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.22979736328125,0.896257221698761,0.1405757367610931,0.1261455565690994,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23211669921875,0.9629927277565002,0.1708722561597824,0.1612641960382461,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2305908203125,0.916842520236969,0.1498083174228668,0.104518286883831,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313842773437,0.940744161605835,0.1601792126893997,0.1512328088283538,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2328186035156,0.9834982752799988,0.1909999698400497,0.8178392052650452,288.2353515625,288.45001220703125,286.3811340332031,285.6421203613281,288.5215148925781,297.26971435546875,288.2518920898437,1.0,0.2899913191795349,1.0,1.0,0.2978767156600952,1.0,-1.633488655090332,1.3116153478622437,0.321873277425766,0.9348785281181335,0.0,0.0,0.0,27.08660316467285,31.0,314.1504211425781,-0.0,323.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397521972656,0.8969210982322693,0.1418924480676651,0.1273136436939239,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.963991105556488,0.1726343333721161,0.1629010885953903,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.9176785945892334,0.1512506604194641,0.1055094227194786,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.94174063205719,0.1617887020111084,0.1527282893657684,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.98058021068573,0.1927961558103561,0.8152812123298645,288.34521484375,288.45001220703125,286.3973693847656,285.6533508300781,288.62939453125,297.27740478515625,288.3617858886719,1.0,0.2906961441040039,1.0,1.0,0.3056425750255584,1.0,-1.6367690563201904,1.3002032041549685,0.3365659117698669,0.9227776527404784,0.0,0.0,0.0,27.27614021301269,31.0,310.6088256835937,-0.0,325.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44171142578125,0.8974472284317017,0.1432462483644485,0.1285182237625122,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.44354248046875,0.9648630023002625,0.1744570434093475,0.1646003276109695,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4423522949219,0.9183786511421204,0.1527396142482757,0.1065371483564376,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429931640625,0.9426025748252868,0.1634538918733596,0.1542814075946808,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44390869140625,0.9778345823287964,0.194712147116661,0.8139446377754211,288.4459533691406,288.54998779296875,286.41363525390625,285.6644897460937,288.6774597167969,297.28570556640625,288.4581604003906,1.0,0.291700154542923,1.0,1.0,0.3074464499950409,1.0,-1.6417465209960938,1.2998294830322266,0.3419170379638672,0.9213282465934752,0.0,0.0,0.0,27.51710319519043,34.0,281.2370910644531,-0.0,328.6488952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802307128906,0.8981923460960388,0.1459401398897171,0.1309554129838943,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815124511719,0.9663506150245668,0.1781404167413711,0.1680856794118881,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5806884765625,0.919458031654358,0.1557107865810394,0.1086260378360748,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.9440499544143676,0.1668144762516021,0.1574648320674896,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816650390625,0.973404824733734,0.1986677348613739,0.815350353717804,288.5831604003906,288.6499938964844,286.44610595703125,285.68658447265625,288.7574768066406,297.3016967773437,288.59228515625,1.0,0.2945712506771087,1.0,1.0,0.3110541999340057,1.0,-1.65687096118927,1.3040112257003784,0.352859765291214,0.9222716093063354,0.0,0.0,0.0,28.131441116333008,37.0,209.05838012695312,-0.0,338.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802307128906,0.8981923460960388,0.1459401398897171,0.1309554129838943,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815124511719,0.9663506150245668,0.1781404167413711,0.1680856794118881,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5806884765625,0.919458031654358,0.1557107865810394,0.1086260378360748,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.9440499544143676,0.1668144762516021,0.1574648320674896,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816650390625,0.973404824733734,0.1986677348613739,0.815350353717804,288.5831604003906,288.6499938964844,286.44610595703125,285.68658447265625,288.7574768066406,297.3016967773437,288.59228515625,1.0,0.2945712506771087,1.0,1.0,0.3110541999340057,1.0,-1.65687096118927,1.3040112257003784,0.352859765291214,0.9222716093063354,0.0,0.0,0.0,28.131441116333008,37.0,209.05838012695312,-0.0,338.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6948547363281,0.8987394571304321,0.1485813409090042,0.1333491504192352,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959533691406,0.96766859292984,0.1817914843559265,0.1715563535690307,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952209472656,0.9202651977539062,0.1586000025272369,0.1106667816638946,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.9453091621398926,0.1701360046863556,0.160626545548439,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6960144042969,0.971023678779602,0.202559158205986,0.8224527835845947,288.69732666015625,288.75,286.4786682128906,285.7084350585937,288.8409729003906,297.3171081542969,288.70526123046875,1.0,0.2985306978225708,1.0,1.0,0.3146619498729706,1.0,-1.6786823272705078,1.3127155303955078,0.365966796875,0.9263278841972352,0.0,0.0,0.0,28.897878646850582,40.0,168.98745727539062,-0.0,351.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6948547363281,0.8987394571304321,0.1485813409090042,0.1333491504192352,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959533691406,0.96766859292984,0.1817914843559265,0.1715563535690307,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952209472656,0.9202651977539062,0.1586000025272369,0.1106667816638946,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.9453091621398926,0.1701360046863556,0.160626545548439,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6960144042969,0.971023678779602,0.202559158205986,0.8224527835845947,288.69732666015625,288.75,286.4786682128906,285.7084350585937,288.8409729003906,297.3171081542969,288.70526123046875,1.0,0.2985306978225708,1.0,1.0,0.3146619498729706,1.0,-1.6786823272705078,1.3127155303955078,0.365966796875,0.9263278841972352,0.0,0.0,0.0,28.897878646850582,40.0,168.98745727539062,-0.0,351.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7868957519531,0.8993008732795715,0.1511662006378173,0.1356960833072662,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876892089844,0.9689796566963196,0.185380533337593,0.1749763488769531,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.78717041015625,0.9210312366485596,0.161411702632904,0.1126518994569778,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.9465606808662416,0.1733924299478531,0.1637334674596786,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877197265625,0.9708831310272216,0.2062104791402816,0.8350338935852051,288.7886657714844,288.8500061035156,286.51141357421875,285.730224609375,288.8963317871094,297.3304748535156,288.79443359375,1.0,0.3035104274749756,1.0,1.0,0.3155113756656647,1.0,-1.7068209648132324,1.3306500911712646,0.3761708736419678,0.9382547736167908,0.0,0.0,0.0,29.80286026000977,43.0,131.5738525390625,-0.0,369.4620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7868957519531,0.8993008732795715,0.1511662006378173,0.1356960833072662,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876892089844,0.9689796566963196,0.185380533337593,0.1749763488769531,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.78717041015625,0.9210312366485596,0.161411702632904,0.1126518994569778,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874450683594,0.9465606808662416,0.1733924299478531,0.1637334674596786,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877197265625,0.9708831310272216,0.2062104791402816,0.8350338935852051,288.7886657714844,288.8500061035156,286.51141357421875,285.730224609375,288.8963317871094,297.3304748535156,288.79443359375,1.0,0.3035104274749756,1.0,1.0,0.3155113756656647,1.0,-1.7068209648132324,1.3306500911712646,0.3761708736419678,0.9382547736167908,0.0,0.0,0.0,29.80286026000977,43.0,131.5738525390625,-0.0,369.4620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8606262207031,0.8998847007751465,0.1536570489406585,0.137963980436325,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.861328125,0.9702950119972228,0.1888672411441803,0.1783052086830139,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8608703613281,0.9218393564224244,0.164138376712799,0.1145774126052856,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8611145019531,0.9478253126144408,0.1765505671501159,0.1667515039443969,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8613586425781,0.9729119539260864,0.2094519585371017,0.8529301881790161,288.8621826171875,288.95001220703125,286.5444641113281,285.7520446777344,288.95166015625,297.3398742675781,288.8672180175781,1.0,0.3094493448734283,1.0,1.0,0.3163607716560364,1.0,-1.7409617900848389,1.3528231382369995,0.3881386518478393,0.9531325697898864,0.0,0.0,0.0,30.839847564697266,46.0,107.90125274658205,-0.0,391.5872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8606262207031,0.8998847007751465,0.1536570489406585,0.137963980436325,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.861328125,0.9702950119972228,0.1888672411441803,0.1783052086830139,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8608703613281,0.9218393564224244,0.164138376712799,0.1145774126052856,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8611145019531,0.9478253126144408,0.1765505671501159,0.1667515039443969,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8613586425781,0.9729119539260864,0.2094519585371017,0.8529301881790161,288.8621826171875,288.95001220703125,286.5444641113281,285.7520446777344,288.95166015625,297.3398742675781,288.8672180175781,1.0,0.3094493448734283,1.0,1.0,0.3163607716560364,1.0,-1.7409617900848389,1.3528231382369995,0.3881386518478393,0.9531325697898864,0.0,0.0,0.0,30.839847564697266,46.0,107.90125274658205,-0.0,391.5872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8946838378906,0.9001865983009338,0.1548687815666198,0.1390664726495742,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8953552246094,0.9709566831588744,0.1905738562345504,0.1799334287643432,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949279785156,0.9222736954689026,0.1654761880636215,0.1155204474925994,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.9484683871269226,0.1780960112810135,0.1682268232107162,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8953857421875,0.9746443033218384,0.2108872383832931,0.8637694716453552,288.89617919921875,288.95001220703125,286.5611267089844,285.76300048828125,288.97998046875,297.3428649902344,288.9009704589844,1.0,0.3127586841583252,1.0,1.0,0.3167854845523834,1.0,-1.7601584196090698,1.3653360605239868,0.3948223292827606,0.9615370035171508,0.0,0.0,0.0,31.407245635986328,46.0,100.7503433227539,-0.0,404.3375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.9005211591720581,0.1560610234737396,0.1401499658823013,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291381835937,0.9716472029685974,0.1922592222690582,0.1815399378538131,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286804199219,0.9227622151374816,0.1668016761541366,0.1164533197879791,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289245605469,0.9491497874259948,0.1796229779720306,0.1696828305721283,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291687011719,0.9768096208572388,0.2121883630752563,0.875810444355011,288.9299621582031,289.04998779296875,286.5779113769531,285.77398681640625,289.01397705078125,297.3447570800781,288.9349975585937,1.0,0.316282719373703,1.0,1.0,0.3177182078361511,1.0,-1.7807095050811768,1.3778135776519775,0.4028958976268768,0.9696125984191896,0.0,0.0,0.0,32.00550079345703,49.0,98.23207092285156,-0.0,418.24615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999389648437,0.9014174938201904,0.1584110260009765,0.1422767639160156,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.9732294678688048,0.1955845057964325,0.1847023963928222,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.00018310546875,0.9240530729293824,0.1694403886795044,0.1183032467961311,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004577636719,0.9507635235786438,0.1826411932706833,0.1725530624389648,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.982302188873291,0.2143685817718505,0.9033272862434388,289.00152587890625,289.1499938964844,286.6118469238281,285.7962341308594,289.0845947265625,297.345703125,289.0065612792969,1.0,0.3239545524120331,1.0,1.0,0.3195836544036865,1.0,-1.825766324996948,1.405173659324646,0.4205926656723022,0.9872965812683104,0.0,0.0,0.0,33.290714263916016,67.0,98.87345123291016,-0.0,449.7064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999389648437,0.9014174938201904,0.1584110260009765,0.1422767639160156,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.9732294678688048,0.1955845057964325,0.1847023963928222,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.00018310546875,0.9240530729293824,0.1694403886795044,0.1183032467961311,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004577636719,0.9507635235786438,0.1826411932706833,0.1725530624389648,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.982302188873291,0.2143685817718505,0.9033272862434388,289.00152587890625,289.1499938964844,286.6118469238281,285.7962341308594,289.0845947265625,297.345703125,289.0065612792969,1.0,0.3239545524120331,1.0,1.0,0.3195836544036865,1.0,-1.825766324996948,1.405173659324646,0.4205926656723022,0.9872965812683104,0.0,0.0,0.0,33.290714263916016,67.0,98.87345123291016,-0.0,449.7064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.901206910610199,0.1607982814311981,0.1444148272275924,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0785217285156,0.9736334085464478,0.1989136636257171,0.1878519505262375,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.9241195321083068,0.1721529960632324,0.1201849356293678,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0782775878906,0.951081931591034,0.1856810003519058,0.1754252016544342,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07879638671875,0.9960343241691588,0.2156251817941665,0.9662133455276488,289.0796203613281,289.25,286.6464538574219,285.81884765625,289.1728515625,297.34344482421875,289.08563232421875,1.0,0.339286595582962,1.0,1.0,0.3214491009712219,1.0,-1.913339614868164,1.4613337516784668,0.4520058929920196,1.024173378944397,0.0,0.0,0.0,35.69780349731445,85.0,109.5291976928711,-0.0,514.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.901206910610199,0.1607982814311981,0.1444148272275924,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0785217285156,0.9736334085464478,0.1989136636257171,0.1878519505262375,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.9241195321083068,0.1721529960632324,0.1201849356293678,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0782775878906,0.951081931591034,0.1856810003519058,0.1754252016544342,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07879638671875,0.9960343241691588,0.2156251817941665,0.9662133455276488,289.0796203613281,289.25,286.6464538574219,285.81884765625,289.1728515625,297.34344482421875,289.08563232421875,1.0,0.339286595582962,1.0,1.0,0.3214491009712219,1.0,-1.913339614868164,1.4613337516784668,0.4520058929920196,1.024173378944397,0.0,0.0,0.0,35.69780349731445,85.0,109.5291976928711,-0.0,514.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723937988281,0.7955094575881958,0.1630669832229614,0.1469984948635101,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.17333984375,0.8517488241195679,0.2020068317651748,0.1913854777812957,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727294921875,0.8140341639518738,0.1747215241193771,0.1224181652069091,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1730651855469,0.8334412574768066,0.1885075122117996,0.1787039339542389,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1736145019531,0.8717060089111328,0.2161169350147247,0.973783016204834,289.174560546875,289.3500061035156,286.6817626953125,285.84197998046875,289.27557373046875,297.3411865234375,289.1807556152344,1.0,0.3563807010650635,1.0,1.0,0.3271569609642029,1.0,-1.936407327651977,1.4650840759277344,0.4713232517242431,1.02362322807312,0.0,0.0,0.0,50.196022033691406,88.0,125.7628173828125,-0.0,578.5556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723937988281,0.7955094575881958,0.1630669832229614,0.1469984948635101,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.17333984375,0.8517488241195679,0.2020068317651748,0.1913854777812957,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727294921875,0.8140341639518738,0.1747215241193771,0.1224181652069091,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1730651855469,0.8334412574768066,0.1885075122117996,0.1787039339542389,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1736145019531,0.8717060089111328,0.2161169350147247,0.973783016204834,289.174560546875,289.3500061035156,286.6817626953125,285.84197998046875,289.27557373046875,297.3411865234375,289.1807556152344,1.0,0.3563807010650635,1.0,1.0,0.3271569609642029,1.0,-1.936407327651977,1.4650840759277344,0.4713232517242431,1.02362322807312,0.0,0.0,0.0,50.196022033691406,88.0,125.7628173828125,-0.0,578.5556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2710266113281,0.7539688944816589,0.1654501855373382,0.1495018005371093,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720031738281,0.8100267052650452,0.2050698846578598,0.1946930289268493,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713623046875,0.7711836695671082,0.1772456169128418,0.1244948580861091,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2716979980469,0.7912522554397583,0.1912873834371566,0.1817537397146225,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.272216796875,0.825346052646637,0.2171272337436676,0.9797473549842834,289.273193359375,289.45001220703125,286.7178955078125,285.8657531738281,289.3789367675781,297.34259033203125,289.27960205078125,1.0,0.3691866993904114,1.0,1.0,0.3328648209571838,1.0,-1.9567033052444456,1.4665181636810305,0.4901851713657379,1.0206340551376345,0.0,0.0,0.0,61.41302490234375,76.0,134.65570068359375,-0.0,630.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2710266113281,0.7539688944816589,0.1654501855373382,0.1495018005371093,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720031738281,0.8100267052650452,0.2050698846578598,0.1946930289268493,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713623046875,0.7711836695671082,0.1772456169128418,0.1244948580861091,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2716979980469,0.7912522554397583,0.1912873834371566,0.1817537397146225,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.272216796875,0.825346052646637,0.2171272337436676,0.9797473549842834,289.273193359375,289.45001220703125,286.7178955078125,285.8657531738281,289.3789367675781,297.34259033203125,289.27960205078125,1.0,0.3691866993904114,1.0,1.0,0.3328648209571838,1.0,-1.9567033052444456,1.4665181636810305,0.4901851713657379,1.0206340551376345,0.0,0.0,0.0,61.41302490234375,76.0,134.65570068359375,-0.0,630.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32159423828125,0.7482913136482239,0.1667234152555465,0.1507042646408081,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.8036171793937683,0.2066409289836883,0.1962516903877258,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3219299316406,0.7650236487388611,0.178507924079895,0.1254428327083587,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.322265625,0.784817636013031,0.1926844120025634,0.1831617653369903,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3227844238281,0.8180773258209229,0.2177895009517669,0.9829235672950744,289.3237609863281,289.45001220703125,286.736328125,285.8778991699219,289.4306945800781,297.3438720703125,289.3302001953125,1.0,0.3724733293056488,1.0,1.0,0.3357187807559967,1.0,-1.966663479804993,1.4670134782791138,0.4996499419212341,1.0189697742462158,0.0,0.0,0.0,64.00994110107422,76.0,137.5918731689453,-0.0,647.0443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3715515136719,0.7483853697776794,0.1680587977170944,0.1518957167863845,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724670410156,0.80368971824646,0.2082564085721969,0.1977774649858474,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3718566894531,0.7649421095848083,0.1797836869955063,0.1263442635536193,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3721923828125,0.78477942943573,0.1940986514091491,0.1845107972621917,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3726501464844,0.8170027136802673,0.2185413688421249,0.9861929416656494,289.37359619140625,289.54998779296875,286.7549743652344,285.8902282714844,289.4769897460937,297.3454284667969,289.379638671875,1.0,0.3743349313735962,1.0,1.0,0.3380367457866668,1.0,-1.976555109024048,1.468496799468994,0.5080582499504089,1.0182942152023315,0.0,0.0,0.0,64.83599090576172,64.0,136.8663330078125,-0.0,657.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4664001464844,0.7605878710746765,0.1708734631538391,0.1542805880308151,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4672546386719,0.8168940544128418,0.2116166204214096,0.2008043676614761,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4666748046875,0.7773794531822205,0.182397186756134,0.1280756890773773,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46697998046875,0.7979050874710083,0.1969970017671585,0.1871207505464553,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4674072265625,0.8276066184043884,0.2202583104372024,0.9930754899978638,289.46832275390625,289.6499938964844,286.7931213378906,285.91558837890625,289.5683898925781,297.3492736816406,289.4742126464844,1.0,0.3747783005237579,1.0,1.0,0.342672735452652,1.0,-1.9965324401855469,1.4716041088104248,0.5249283909797668,1.0170413255691528,0.0,0.0,0.0,62.7501335144043,52.0,133.0142822265625,-0.0,666.0164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4664001464844,0.7605878710746765,0.1708734631538391,0.1542805880308151,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4672546386719,0.8168940544128418,0.2116166204214096,0.2008043676614761,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4666748046875,0.7773794531822205,0.182397186756134,0.1280756890773773,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46697998046875,0.7979050874710083,0.1969970017671585,0.1871207505464553,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4674072265625,0.8276066184043884,0.2202583104372024,0.9930754899978638,289.46832275390625,289.6499938964844,286.7931213378906,285.91558837890625,289.5683898925781,297.3492736816406,289.4742126464844,1.0,0.3747783005237579,1.0,1.0,0.342672735452652,1.0,-1.9965324401855469,1.4716041088104248,0.5249283909797668,1.0170413255691528,0.0,0.0,0.0,62.7501335144043,52.0,133.0142822265625,-0.0,666.0164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5603332519531,0.7888646721839905,0.1738470643758773,0.1566813141107559,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5611877441406,0.8449058532714844,0.2151447087526321,0.2038494050502777,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.56060791015625,0.8060562610626221,0.1851174682378769,0.1297724992036819,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5609130859375,0.8260723948478699,0.2000080645084381,0.1896906048059463,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5613098144531,0.8541877269744873,0.2222013920545578,1.0003726482391355,289.5622253417969,289.75,286.8323974609375,285.9419250488281,289.6602783203125,297.3538513183594,289.5680236816406,1.0,0.372178167104721,1.0,1.0,0.3473086953163147,1.0,-2.0169591903686523,1.474831223487854,0.5421279072761536,1.01581072807312,0.0,0.0,0.0,57.106727600097656,40.0,131.19229125976562,-0.0,662.8418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
