time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5603332519531,0.7888646721839905,0.1738470643758773,0.1566813141107559,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5611877441406,0.8449058532714844,0.2151447087526321,0.2038494050502777,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.56060791015625,0.8060562610626221,0.1851174682378769,0.1297724992036819,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5609130859375,0.8260723948478699,0.2000080645084381,0.1896906048059463,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5613098144531,0.8541877269744873,0.2222013920545578,1.0003726482391355,289.5622253417969,289.75,286.8323974609375,285.9419250488281,289.6602783203125,297.3538513183594,289.5680236816406,1.0,0.372178167104721,1.0,1.0,0.3473086953163147,1.0,-2.0169591903686523,1.474831223487854,0.5421279072761536,1.01581072807312,0.0,0.0,0.0,57.106727600097656,40.0,131.19229125976562,-0.0,662.8418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6598205566406,0.8367754817008972,0.1769694685935974,0.1591259241104126,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6607360839844,0.8974281549453735,0.2188406139612198,0.2069574296474456,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6600952148437,0.8530535697937012,0.1879632174968719,0.1314839273691177,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66046142578125,0.8751543760299683,0.2031475007534027,0.1922834813594818,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6608581542969,0.9056949019432068,0.2243323922157287,1.008095145225525,289.661865234375,289.8500061035156,286.8729553222656,285.9693298339844,289.7662353515625,297.3592224121094,289.6681823730469,1.0,0.3676513135433197,1.0,1.0,0.3531906306743622,1.0,-2.03807020187378,1.4756500720977783,0.5624201893806458,1.0120307207107544,0.0,0.0,0.0,49.12451553344727,28.0,138.41392517089844,-0.0,651.9823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6598205566406,0.8367754817008972,0.1769694685935974,0.1591259241104126,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6607360839844,0.8974281549453735,0.2188406139612198,0.2069574296474456,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6600952148437,0.8530535697937012,0.1879632174968719,0.1314839273691177,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66046142578125,0.8751543760299683,0.2031475007534027,0.1922834813594818,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6608581542969,0.9056949019432068,0.2243323922157287,1.008095145225525,289.661865234375,289.8500061035156,286.8729553222656,285.9693298339844,289.7662353515625,297.3592224121094,289.6681823730469,1.0,0.3676513135433197,1.0,1.0,0.3531906306743622,1.0,-2.03807020187378,1.4756500720977783,0.5624201893806458,1.0120307207107544,0.0,0.0,0.0,49.12451553344727,28.0,138.41392517089844,-0.0,651.9823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7649230957031,0.924504816532135,0.1802459061145782,0.1616881340742111,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.765869140625,0.9928389191627502,0.2227087914943695,0.2102062106132507,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76519775390625,0.945430338382721,0.1909476816654205,0.1332747638225555,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7655639648437,0.9714701771736144,0.2064262628555297,0.1949849277734756,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76593017578125,0.996443808078766,0.2266465276479721,1.011621356010437,289.7669982910156,289.95001220703125,286.9148864746094,285.9979553222656,289.87255859375,297.365478515625,289.7734680175781,1.0,0.3617381453514099,1.0,1.0,0.3590725660324096,1.0,-2.0545780658721924,1.4731098413467407,0.5814682841300964,1.006584644317627,0.0,0.0,0.0,40.34672546386719,46.0,144.1121368408203,-0.0,634.4557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7649230957031,0.924504816532135,0.1802459061145782,0.1616881340742111,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.765869140625,0.9928389191627502,0.2227087914943695,0.2102062106132507,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76519775390625,0.945430338382721,0.1909476816654205,0.1332747638225555,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7655639648437,0.9714701771736144,0.2064262628555297,0.1949849277734756,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76593017578125,0.996443808078766,0.2266465276479721,1.011621356010437,289.7669982910156,289.95001220703125,286.9148864746094,285.9979553222656,289.87255859375,297.365478515625,289.7734680175781,1.0,0.3617381453514099,1.0,1.0,0.3590725660324096,1.0,-2.0545780658721924,1.4731098413467407,0.5814682841300964,1.006584644317627,0.0,0.0,0.0,40.34672546386719,46.0,144.1121368408203,-0.0,634.4557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153991699219,0.9270646572113036,0.1819106340408325,0.1631720811128616,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8162536621094,0.9945352077484132,0.2246828079223632,0.2120532393455505,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8156433105469,0.947491466999054,0.1924667358398437,0.1343261748552322,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.81597900390625,0.9733121991157532,0.2080928683280944,0.1965469270944595,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8162536621094,0.9940000176429749,0.2280222177505493,1.0037468671798706,289.8172302246094,289.95001220703125,286.9364013671875,286.0127868652344,289.9206237792969,297.3685302734375,289.8231811523437,1.0,0.3620477616786957,1.0,1.0,0.3620135486125946,1.0,-2.052363634109497,1.4652023315429688,0.5871614217758179,0.9985694289207458,0.0,0.0,0.0,40.316741943359375,46.0,141.4290313720703,-0.0,632.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648986816406,0.9284589886665344,0.1836266070604324,0.1646945923566818,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8657531738281,0.9954046010971068,0.226724311709404,0.2139542698860168,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8651428222656,0.9484105110168456,0.1940420120954513,0.1354102492332458,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.865478515625,0.974144697189331,0.209816887974739,0.1981539279222488,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86572265625,0.9935853481292723,0.2295204550027847,1.007557392120361,289.8667297363281,290.04998779296875,286.95831298828125,286.0279235839844,289.9687805175781,297.37115478515625,289.8726806640625,1.0,0.3643776774406433,1.0,1.0,0.3644159138202667,1.0,-2.064271211624145,1.467427134513855,0.5968438982963562,0.9979991912841796,0.0,0.0,0.0,40.76008224487305,64.0,139.80943298339844,-0.0,643.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673156738281,0.925321102142334,0.1871669143438339,0.1678643524646759,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682312011719,0.9930543303489684,0.2309504747390747,0.2179256230592727,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9444751739501952,0.1973071992397308,0.137682169675827,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678955078125,0.9707528352737428,0.2133844941854477,0.2015123814344406,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96826171875,0.9949755668640136,0.2322788834571838,1.0416631698608398,289.96929931640625,290.1499938964844,287.0032958984375,286.059326171875,290.0752868652344,297.37713623046875,289.9758605957031,1.0,0.3747371733188629,1.0,1.0,0.3692205846309662,1.0,-2.120694160461426,1.492624044418335,0.6280701756477356,1.010730266571045,0.0,0.0,0.0,42.997520446777344,82.0,144.11508178710938,-0.0,697.6608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673156738281,0.925321102142334,0.1871669143438339,0.1678643524646759,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682312011719,0.9930543303489684,0.2309504747390747,0.2179256230592727,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9444751739501952,0.1973071992397308,0.137682169675827,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678955078125,0.9707528352737428,0.2133844941854477,0.2015123814344406,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96826171875,0.9949755668640136,0.2322788834571838,1.0416631698608398,289.96929931640625,290.1499938964844,287.0032958984375,286.059326171875,290.0752868652344,297.37713623046875,289.9758605957031,1.0,0.3747371733188629,1.0,1.0,0.3692205846309662,1.0,-2.120694160461426,1.492624044418335,0.6280701756477356,1.010730266571045,0.0,0.0,0.0,42.997520446777344,82.0,144.11508178710938,-0.0,697.6608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0721435546875,0.8476740121841431,0.1906747072935104,0.1713885217905044,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729675292969,0.9095167517662048,0.2351625859737396,0.2222948521375656,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723571777344,0.861761212348938,0.2005201578140258,0.1402246803045272,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726928710937,0.8846943378448486,0.2169079780578613,0.2052443623542785,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729675292969,0.909462034702301,0.2346580177545547,1.054298758506775,290.0739440917969,290.25,287.04998779296875,286.09228515625,290.174072265625,297.3840026855469,290.0798645019531,1.0,0.3886713981628418,1.0,1.0,0.374025285243988,1.0,-2.152763843536377,1.501955270767212,0.650808572769165,1.0132619142532349,0.0,0.0,0.0,53.703834533691406,100.0,143.0155487060547,-0.0,764.2861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0721435546875,0.8476740121841431,0.1906747072935104,0.1713885217905044,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729675292969,0.9095167517662048,0.2351625859737396,0.2222948521375656,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723571777344,0.861761212348938,0.2005201578140258,0.1402246803045272,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726928710937,0.8846943378448486,0.2169079780578613,0.2052443623542785,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729675292969,0.909462034702301,0.2346580177545547,1.054298758506775,290.0739440917969,290.25,287.04998779296875,286.09228515625,290.174072265625,297.3840026855469,290.0798645019531,1.0,0.3886713981628418,1.0,1.0,0.374025285243988,1.0,-2.152763843536377,1.501955270767212,0.650808572769165,1.0132619142532349,0.0,0.0,0.0,53.703834533691406,100.0,143.0155487060547,-0.0,764.2861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1789245605469,0.796208381652832,0.1942516416311264,0.1750445812940597,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.8511273860931396,0.2394436597824096,0.2268051356077194,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1791381835937,0.8092874884605408,0.2037079334259033,0.1428135931491851,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.8295010328292847,0.2204130738973617,0.2090465724468231,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.849014163017273,0.2371303588151931,1.0675959587097168,290.1808166503906,290.3500061035156,287.0979919433594,286.1261291503906,290.2850341796875,297.3900451660156,290.1871032714844,1.0,0.4047679305076599,1.0,1.0,0.3800996541976928,1.0,-2.186218023300171,1.5091617107391355,0.6770563125610352,1.013149976730347,0.0,0.0,0.0,67.19203186035156,88.0,148.5324249267578,-0.0,844.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1789245605469,0.796208381652832,0.1942516416311264,0.1750445812940597,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.8511273860931396,0.2394436597824096,0.2268051356077194,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1791381835937,0.8092874884605408,0.2037079334259033,0.1428135931491851,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794738769531,0.8295010328292847,0.2204130738973617,0.2090465724468231,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.849014163017273,0.2371303588151931,1.0675959587097168,290.1808166503906,290.3500061035156,287.0979919433594,286.1261291503906,290.2850341796875,297.3900451660156,290.1871032714844,1.0,0.4047679305076599,1.0,1.0,0.3800996541976928,1.0,-2.186218023300171,1.5091617107391355,0.6770563125610352,1.013149976730347,0.0,0.0,0.0,67.19203186035156,88.0,148.5324249267578,-0.0,844.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.7870316505432129,0.1979435831308365,0.1784731596708297,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2899169921875,0.8417929410934448,0.2438430041074752,0.2310783416032791,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2892761230469,0.7992223501205444,0.2069444060325622,0.1451722383499145,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28961181640625,0.8200969696044922,0.2239644080400467,0.2125371545553207,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2898864746094,0.8378090262413025,0.2397110164165496,1.0797475576400757,290.2909240722656,290.45001220703125,287.1467590332031,286.1600646972656,290.394775390625,297.39605712890625,290.297119140625,1.0,0.4121557176113128,1.0,1.0,0.3861739933490753,1.0,-2.217092752456665,1.5144439935684204,0.7026488184928894,1.0117127895355225,0.0,0.0,0.0,72.0902099609375,76.0,151.5642852783203,-0.0,891.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.7870316505432129,0.1979435831308365,0.1784731596708297,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2899169921875,0.8417929410934448,0.2438430041074752,0.2310783416032791,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2892761230469,0.7992223501205444,0.2069444060325622,0.1451722383499145,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28961181640625,0.8200969696044922,0.2239644080400467,0.2125371545553207,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2898864746094,0.8378090262413025,0.2397110164165496,1.0797475576400757,290.2909240722656,290.45001220703125,287.1467590332031,286.1600646972656,290.394775390625,297.39605712890625,290.297119140625,1.0,0.4121557176113128,1.0,1.0,0.3861739933490753,1.0,-2.217092752456665,1.5144439935684204,0.7026488184928894,1.0117127895355225,0.0,0.0,0.0,72.0902099609375,76.0,151.5642852783203,-0.0,891.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.343994140625,0.7914775609970093,0.1998486369848251,0.1801407635211944,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448486328125,0.8461142182350159,0.2461025863885879,0.2331661432981491,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3441772460937,0.8033071756362915,0.2086055874824524,0.1463022977113723,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445129394531,0.8239408135414124,0.2257798463106155,0.2142130434513092,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3447570800781,0.8411100506782532,0.2410539239645004,1.0855633020401,290.3457946777344,290.45001220703125,287.17144775390625,286.17706298828125,290.44903564453125,297.3992919921875,290.3519592285156,1.0,0.4138624668121338,1.0,1.0,0.3892111480236053,1.0,-2.231959581375122,1.516668677330017,0.7152909636497498,1.0106803178787231,0.0,0.0,0.0,71.95466613769531,76.0,151.9796600341797,-0.0,905.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3968505859375,0.800323486328125,0.2017915546894073,0.1817978471517563,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976135253906,0.8549197912216187,0.2484025359153747,0.2352443039417266,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970031738281,0.8116559982299805,0.210298016667366,0.1474184393882751,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.8318983912467957,0.227624624967575,0.2158681452274322,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39752197265625,0.8487799167633057,0.2424314618110656,1.0913093090057373,290.3984680175781,290.54998779296875,287.1963195800781,286.194091796875,290.4949645996094,297.40264892578125,290.40399169921875,1.0,0.4145918786525726,1.0,1.0,0.3913883566856384,1.0,-2.246676683425904,1.5206271409988403,0.7260496020317078,1.0114034414291382,0.0,0.0,0.0,70.59928894042969,64.0,147.42770385742188,-0.0,915.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4930419921875,0.8292734026908875,0.2057540714740753,0.1850896626710891,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4937438964844,0.886877715587616,0.2530959546566009,0.2393898069858551,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4931945800781,0.8393296599388123,0.2137523144483566,0.1496253460645675,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.49346923828125,0.8608439564704895,0.2313803136348724,0.2191399931907653,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49365234375,0.878031849861145,0.2452610284090042,1.1026692390441897,290.4945373535156,290.6499938964844,287.24664306640625,286.22821044921875,290.5840759277344,297.4095458984375,290.499755859375,1.0,0.4139083325862884,1.0,1.0,0.3957427144050598,1.0,-2.27583646774292,1.528540849685669,0.7472956776618958,1.0128942728042605,0.0,0.0,0.0,65.1573715209961,52.0,136.89572143554688,-0.0,922.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4930419921875,0.8292734026908875,0.2057540714740753,0.1850896626710891,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4937438964844,0.886877715587616,0.2530959546566009,0.2393898069858551,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4931945800781,0.8393296599388123,0.2137523144483566,0.1496253460645675,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.49346923828125,0.8608439564704895,0.2313803136348724,0.2191399931907653,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49365234375,0.878031849861145,0.2452610284090042,1.1026692390441897,290.4945373535156,290.6499938964844,287.24664306640625,286.22821044921875,290.5840759277344,297.4095458984375,290.499755859375,1.0,0.4139083325862884,1.0,1.0,0.3957427144050598,1.0,-2.27583646774292,1.528540849685669,0.7472956776618958,1.0128942728042605,0.0,0.0,0.0,65.1573715209961,52.0,136.89572143554688,-0.0,922.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858764648437,0.880425751209259,0.209804967045784,0.1883675158023834,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865478515625,0.9490885138511658,0.2579036056995392,0.2435440421104431,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.8912094831466675,0.2172913998365402,0.1518179476261139,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862731933594,0.9165107011795044,0.2352171540260315,0.2223888039588928,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58642578125,0.9360761642456056,0.2481764256954193,1.1139490604400637,290.5872802734375,290.75,287.29766845703125,286.2624206542969,290.67236328125,297.4164733886719,290.59228515625,1.0,0.4113032519817352,1.0,1.0,0.4000971019268036,1.0,-2.304849624633789,1.5362553596496582,0.7685942649841309,1.0142004489898682,0.0,0.0,0.0,57.182613372802734,40.0,130.7558135986328,-0.0,920.7938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858764648437,0.880425751209259,0.209804967045784,0.1883675158023834,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865478515625,0.9490885138511658,0.2579036056995392,0.2435440421104431,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.8912094831466675,0.2172913998365402,0.1518179476261139,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862731933594,0.9165107011795044,0.2352171540260315,0.2223888039588928,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58642578125,0.9360761642456056,0.2481764256954193,1.1139490604400637,290.5872802734375,290.75,287.29766845703125,286.2624206542969,290.67236328125,297.4164733886719,290.59228515625,1.0,0.4113032519817352,1.0,1.0,0.4000971019268036,1.0,-2.304849624633789,1.5362553596496582,0.7685942649841309,1.0142004489898682,0.0,0.0,0.0,57.182613372802734,40.0,130.7558135986328,-0.0,920.7938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68194580078125,0.950717270374298,0.2139012515544891,0.1917732208967209,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824645996094,0.9947243332862854,0.2632276713848114,0.2334895879030227,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820678710937,0.9618532061576844,0.2208736389875412,0.1541085541248321,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6823425292969,0.9858886003494264,0.2390935122966766,0.2257669568061828,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.9978254437446594,0.2511398196220398,1.121700882911682,290.6833801269531,290.8500061035156,287.3494567871094,286.29669189453125,290.7674865722656,297.4245300292969,290.6882629394531,1.0,0.4066064655780792,1.0,1.0,0.4056199491024017,1.0,-2.3129422664642334,1.5283629894256592,0.7845792174339294,1.0052499771118164,0.0,0.0,0.0,50.32598876953125,60.0,132.26194763183594,-0.0,901.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68194580078125,0.950717270374298,0.2139012515544891,0.1917732208967209,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824645996094,0.9947243332862854,0.2632276713848114,0.2334895879030227,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820678710937,0.9618532061576844,0.2208736389875412,0.1541085541248321,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6823425292969,0.9858886003494264,0.2390935122966766,0.2257669568061828,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.9978254437446594,0.2511398196220398,1.121700882911682,290.6833801269531,290.8500061035156,287.3494567871094,286.29669189453125,290.7674865722656,297.4245300292969,290.6882629394531,1.0,0.4066064655780792,1.0,1.0,0.4056199491024017,1.0,-2.3129422664642334,1.5283629894256592,0.7845792174339294,1.0052499771118164,0.0,0.0,0.0,50.32598876953125,60.0,132.26194763183594,-0.0,901.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77545166015625,0.954677939414978,0.2181092053651809,0.1955043226480484,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7759094238281,0.9953039288520812,0.2698700129985809,0.235876590013504,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7755432128906,0.964660346508026,0.2245678603649139,0.1566517651081085,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758178710937,0.9882026314735411,0.2430806308984756,0.2294848263263702,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.77593994140625,0.9968277812004088,0.2545244395732879,1.1258671283721924,290.77685546875,290.95001220703125,287.4018859863281,286.3310546875,290.8651123046875,297.4380187988281,290.7821960449219,1.0,0.4110409021377563,1.0,1.0,0.4111427962779999,1.0,-2.3328194618225098,1.5278456211090088,0.8049737811088562,0.999441385269165,0.0,0.0,0.0,51.129615783691406,80.0,133.13589477539062,-0.0,925.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77545166015625,0.954677939414978,0.2181092053651809,0.1955043226480484,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7759094238281,0.9953039288520812,0.2698700129985809,0.235876590013504,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7755432128906,0.964660346508026,0.2245678603649139,0.1566517651081085,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758178710937,0.9882026314735411,0.2430806308984756,0.2294848263263702,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.77593994140625,0.9968277812004088,0.2545244395732879,1.1258671283721924,290.77685546875,290.95001220703125,287.4018859863281,286.3310546875,290.8651123046875,297.4380187988281,290.7821960449219,1.0,0.4110409021377563,1.0,1.0,0.4111427962779999,1.0,-2.3328194618225098,1.5278456211090088,0.8049737811088562,0.999441385269165,0.0,0.0,0.0,51.129615783691406,80.0,133.13589477539062,-0.0,925.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.825439453125,0.9546422362327576,0.220285028219223,0.1974441707134246,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.9959869980812072,0.2730883657932281,0.2389022558927536,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.964162051677704,0.2264879941940307,0.1579816341400146,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.9877799153327942,0.2451481372117996,0.231423020362854,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.997921586036682,0.2562179863452911,1.142324686050415,290.826904296875,290.95001220703125,287.4283752441406,286.3482360839844,290.9173583984375,297.443603515625,290.8324890136719,1.0,0.4164347648620605,1.0,1.0,0.4139041900634765,1.0,-2.3624508380889893,1.5394543409347534,0.8229965567588806,1.004241108894348,0.0,0.0,0.0,52.33833694458008,80.0,136.6990203857422,-0.0,960.4349365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768310546875,0.944472074508667,0.2224814593791961,0.1994515359401703,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87744140625,0.9980939626693726,0.276028573513031,0.250607818365097,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769226074219,0.9539266228675842,0.2284324616193771,0.1593656241893768,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.877197265625,0.9791809916496276,0.2472410500049591,0.2334352731704712,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8773498535156,0.9910523295402528,0.2578078210353851,1.1557389497756958,290.8782958984375,291.04998779296875,287.4550170898437,286.3654479980469,290.9677124023437,297.4485778808594,290.8837585449219,1.0,0.4235686361789703,1.0,1.0,0.4163591861724853,1.0,-2.3983609676361084,1.555403470993042,0.8429575562477112,1.0122426748275757,0.0,0.0,0.0,54.7398796081543,100.0,139.0974884033203,-0.0,1008.5142822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754943847656,0.8726375699043274,0.2268078327178955,0.2037413418292999,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.941869020462036,0.2802869081497192,0.2649767696857452,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.8798401355743408,0.2322713732719421,0.1623580753803253,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.903835952281952,0.2513806223869324,0.237767219543457,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.9166383743286132,0.2609392404556274,1.171757459640503,290.976806640625,291.1499938964844,287.5087890625,286.3998718261719,291.0594482421875,297.44970703125,290.98162841796875,1.0,0.4401678144931793,1.0,1.0,0.4212691485881805,1.0,-2.4496371746063232,1.574789047241211,0.8748482465744019,1.0204988718032837,0.0,0.0,0.0,66.86717987060547,120.0,135.2936553955078,-0.0,1115.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754943847656,0.8726375699043274,0.2268078327178955,0.2037413418292999,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.941869020462036,0.2802869081497192,0.2649767696857452,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.8798401355743408,0.2322713732719421,0.1623580753803253,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.903835952281952,0.2513806223869324,0.237767219543457,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.9166383743286132,0.2609392404556274,1.171757459640503,290.976806640625,291.1499938964844,287.5087890625,286.3998718261719,291.0594482421875,297.44970703125,290.98162841796875,1.0,0.4401678144931793,1.0,1.0,0.4212691485881805,1.0,-2.4496371746063232,1.574789047241211,0.8748482465744019,1.0204988718032837,0.0,0.0,0.0,66.86717987060547,120.0,135.2936553955078,-0.0,1115.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8188245892524719,0.2310688197612762,0.2081340253353119,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682678222656,0.8753589987754822,0.2849180102348327,0.2698134481906891,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.8244153261184692,0.2360648512840271,0.1654453426599502,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.8448533415794373,0.2554791271686554,0.2422319203615188,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8540815114974976,0.2640537023544311,1.1885091066360474,291.0688781738281,291.1499938964844,287.5632019042969,286.4343566894531,291.1475830078125,297.45147705078125,291.07354736328125,1.0,0.4581043422222137,1.0,1.0,0.4261790812015533,1.0,-2.4899227619171143,1.5874741077423096,0.9024487733840942,1.0241928100585938,0.0,0.0,0.0,83.39349365234375,123.0,129.812255859375,-0.0,1231.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8188245892524719,0.2310688197612762,0.2081340253353119,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682678222656,0.8753589987754822,0.2849180102348327,0.2698134481906891,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.8244153261184692,0.2360648512840271,0.1654453426599502,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.8448533415794373,0.2554791271686554,0.2422319203615188,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8540815114974976,0.2640537023544311,1.1885091066360474,291.0688781738281,291.1499938964844,287.5632019042969,286.4343566894531,291.1475830078125,297.45147705078125,291.07354736328125,1.0,0.4581043422222137,1.0,1.0,0.4261790812015533,1.0,-2.4899227619171143,1.5874741077423096,0.9024487733840942,1.0241928100585938,0.0,0.0,0.0,83.39349365234375,123.0,129.812255859375,-0.0,1231.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.7946767210960388,0.235342651605606,0.2123432606458664,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.8493081331253052,0.289908766746521,0.2748497426509857,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.7999820709228516,0.2398552745580673,0.1683898419141769,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.8207851052284241,0.2595764100551605,0.2465057224035263,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.8283828496932983,0.2671906650066376,1.2044485807418823,291.1609802246094,291.1499938964844,287.6181945800781,286.4688415527344,291.2383117675781,297.45458984375,291.1656188964844,1.0,0.4714719653129577,1.0,1.0,0.4315190315246582,1.0,-2.528855800628662,1.5982710123062134,0.930584728717804,1.0263354778289795,0.0,0.0,0.0,95.18815612792967,111.0,128.6286163330078,-0.0,1329.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.7946767210960388,0.235342651605606,0.2123432606458664,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.8493081331253052,0.289908766746521,0.2748497426509857,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.7999820709228516,0.2398552745580673,0.1683898419141769,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.8207851052284241,0.2595764100551605,0.2465057224035263,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.8283828496932983,0.2671906650066376,1.2044485807418823,291.1609802246094,291.1499938964844,287.6181945800781,286.4688415527344,291.2383117675781,297.45458984375,291.1656188964844,1.0,0.4714719653129577,1.0,1.0,0.4315190315246582,1.0,-2.528855800628662,1.5982710123062134,0.930584728717804,1.0263354778289795,0.0,0.0,0.0,95.18815612792967,111.0,128.6286163330078,-0.0,1329.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.7960792183876038,0.2397190034389495,0.2162874042987823,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.8505626320838928,0.2951723635196686,0.2797998785972595,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513732910156,0.8006902933120728,0.2436710894107818,0.1710797995328903,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.8214383721351624,0.2636972069740295,0.2504342198371887,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8280448317527771,0.2703936696052551,1.2189315557479858,291.25250244140625,291.1499938964844,287.6737976074219,286.5033874511719,291.3277587890625,297.45880126953125,291.2569580078125,1.0,0.4775826930999756,1.0,1.0,0.4368589520454407,1.0,-2.5648982524871826,1.607238531112671,0.9576596021652222,1.0272979736328125,0.0,0.0,0.0,97.82388305664062,99.0,127.29940032958984,-0.0,1387.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.7960792183876038,0.2397190034389495,0.2162874042987823,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.8505626320838928,0.2951723635196686,0.2797998785972595,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513732910156,0.8006902933120728,0.2436710894107818,0.1710797995328903,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.8214383721351624,0.2636972069740295,0.2504342198371887,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8280448317527771,0.2703936696052551,1.2189315557479858,291.25250244140625,291.1499938964844,287.6737976074219,286.5033874511719,291.3277587890625,297.45880126953125,291.2569580078125,1.0,0.4775826930999756,1.0,1.0,0.4368589520454407,1.0,-2.5648982524871826,1.607238531112671,0.9576596021652222,1.0272979736328125,0.0,0.0,0.0,97.82388305664062,99.0,127.29940032958984,-0.0,1387.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.802817165851593,0.2419530302286148,0.2182093262672424,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2971496582031,0.8573640584945679,0.2978888154029846,0.2822640836238861,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966003417969,0.8070741295814514,0.245607241988182,0.1723702549934387,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2968444824219,0.8274027109146118,0.2657835185527801,0.2523227632045746,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.8335762023925781,0.2720316052436828,1.2258707284927368,291.2976989746094,291.1499938964844,287.7017822265625,286.5206298828125,291.3719482421875,297.4612731933594,291.3021240234375,1.0,0.478979229927063,1.0,1.0,0.4395289421081543,1.0,-2.5823261737823486,1.6113523244857788,0.970973789691925,1.0275273323059082,0.0,0.0,0.0,96.71562957763672,99.0,126.4847640991211,-0.0,1404.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
