time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321228027344,0.8125495314598083,0.2442057877779007,0.2201135903596878,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.8676478266716003,0.3006450831890106,0.2847301065921783,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.8162462711334229,0.2475589513778686,0.1736421287059784,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.8363821506500244,0.2678843736648559,0.2541847229003906,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8422223329544067,0.2736881375312805,1.2327066659927368,291.33270263671875,291.1499938964844,287.7299499511719,286.53790283203125,291.3851928710937,297.4638366699219,291.33502197265625,1.0,0.4796013534069061,1.0,1.0,0.4382492005825043,1.0,-2.5995569229125977,1.623918533325195,0.9756383299827576,1.036231279373169,0.0,0.0,0.0,94.4829330444336,87.0,106.19963073730467,-0.0,1417.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36993408203125,0.8391038775444031,0.2486011534929275,0.2237851619720459,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.8986024260520935,0.3061226904392242,0.2895864248275757,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36993408203125,0.842187762260437,0.2513808906078338,0.1760911643505096,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.8637876510620117,0.2720091640949249,0.2577826380729675,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700561523437,0.8691735863685608,0.2769251763820648,1.2458043098449707,291.3703308105469,291.1499938964844,287.78662109375,286.57244873046875,291.4039611816406,297.4677734375,291.3719177246094,1.0,0.4791601598262787,1.0,1.0,0.4356897473335266,1.0,-2.632809400558472,1.6496106386184692,0.9831986427307128,1.0544824600219729,0.0,0.0,0.0,87.68896484375,75.0,66.3400650024414,-0.0,1431.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36993408203125,0.8391038775444031,0.2486011534929275,0.2237851619720459,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.8986024260520935,0.3061226904392242,0.2895864248275757,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36993408203125,0.842187762260437,0.2513808906078338,0.1760911643505096,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.8637876510620117,0.2720091640949249,0.2577826380729675,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700561523437,0.8691735863685608,0.2769251763820648,1.2458043098449707,291.3703308105469,291.1499938964844,287.78662109375,286.57244873046875,291.4039611816406,297.4677734375,291.3719177246094,1.0,0.4791601598262787,1.0,1.0,0.4356897473335266,1.0,-2.632809400558472,1.6496106386184692,0.9831986427307128,1.0544824600219729,0.0,0.0,0.0,87.68896484375,75.0,66.3400650024414,-0.0,1431.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3979187011719,0.8810244798660278,0.2528407275676727,0.227241650223732,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.9503714442253112,0.311519980430603,0.2942945063114166,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39794921875,0.8838311433792114,0.2550833523273468,0.1783993393182754,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.908042848110199,0.2760165333747864,0.2611930668354034,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.9131821393966676,0.2800348103046417,1.25798237323761,291.3982238769531,291.1499938964844,287.8438415527344,286.60699462890625,291.42236328125,297.4700927734375,291.3995056152344,1.0,0.4771998524665832,1.0,1.0,0.4331302642822265,1.0,-2.6641266345977783,1.674290418624878,0.9898363947868348,1.0721492767333984,0.0,0.0,0.0,78.89964294433594,63.0,45.81618118286133,-0.0,1433.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3979187011719,0.8810244798660278,0.2528407275676727,0.227241650223732,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.9503714442253112,0.311519980430603,0.2942945063114166,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39794921875,0.8838311433792114,0.2550833523273468,0.1783993393182754,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.908042848110199,0.2760165333747864,0.2611930668354034,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.9131821393966676,0.2800348103046417,1.25798237323761,291.3982238769531,291.1499938964844,287.8438415527344,286.60699462890625,291.42236328125,297.4700927734375,291.3995056152344,1.0,0.4771998524665832,1.0,1.0,0.4331302642822265,1.0,-2.6641266345977783,1.674290418624878,0.9898363947868348,1.0721492767333984,0.0,0.0,0.0,78.89964294433594,63.0,45.81618118286133,-0.0,1433.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9443227648735046,0.2568950355052948,0.2305690646171569,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9990000128746032,0.3168827295303345,0.2921806573867798,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9468873739242554,0.2586381435394287,0.1806315928697586,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9730175733566284,0.2798761427402496,0.2645005583763122,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9766172170639038,0.2829788625240326,1.2696017026901243,291.4047546386719,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4707336425781,291.40460205078125,1.0,0.4739234149456024,1.0,1.0,0.4266756772994995,1.0,-2.685953617095948,1.7025187015533447,0.9834348559379578,1.0960248708724976,0.0,0.0,0.0,70.11980438232422,81.0,14.880266189575195,-0.0,1423.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9443227648735046,0.2568950355052948,0.2305690646171569,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9990000128746032,0.3168827295303345,0.2921806573867798,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9468873739242554,0.2586381435394287,0.1806315928697586,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9730175733566284,0.2798761427402496,0.2645005583763122,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9766172170639038,0.2829788625240326,1.2696017026901243,291.4047546386719,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4707336425781,291.40460205078125,1.0,0.4739234149456024,1.0,1.0,0.4266756772994995,1.0,-2.685953617095948,1.7025187015533447,0.9834348559379578,1.0960248708724976,0.0,0.0,0.0,70.11980438232422,81.0,14.880266189575195,-0.0,1423.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959045410156,0.9497703909873962,0.2606986463069916,0.2340155839920044,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958740234375,0.9990000128746032,0.3231037855148315,0.2920131087303161,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959045410156,0.9516457915306092,0.2619960606098175,0.1829921007156372,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959045410156,0.9771664142608644,0.283542662858963,0.2679844498634338,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958740234375,0.9796611666679382,0.2857130169868469,1.2819761037826538,291.39581298828125,291.1499938964844,287.9597473144531,286.676025390625,291.3926086425781,297.4737854003906,291.3955078125,1.0,0.4790520668029785,1.0,1.0,0.4202210605144501,1.0,-2.7120280265808105,1.7341928482055664,0.9778351187705994,1.121111273765564,0.0,0.0,0.0,70.9905776977539,101.0,-4.234825134277344,-0.0,1462.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959045410156,0.9497703909873962,0.2606986463069916,0.2340155839920044,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958740234375,0.9990000128746032,0.3231037855148315,0.2920131087303161,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959045410156,0.9516457915306092,0.2619960606098175,0.1829921007156372,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959045410156,0.9771664142608644,0.283542662858963,0.2679844498634338,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958740234375,0.9796611666679382,0.2857130169868469,1.2819761037826538,291.39581298828125,291.1499938964844,287.9597473144531,286.676025390625,291.3926086425781,297.4737854003906,291.3955078125,1.0,0.4790520668029785,1.0,1.0,0.4202210605144501,1.0,-2.7120280265808105,1.7341928482055664,0.9778351187705994,1.121111273765564,0.0,0.0,0.0,70.9905776977539,101.0,-4.234825134277344,-0.0,1462.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907775878906,0.9411405324935912,0.2625313997268677,0.2357306331396103,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907165527344,0.9990000128746032,0.3258229792118072,0.3013915419578552,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907775878906,0.9427655935287476,0.2636246085166931,0.1841796487569809,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907470703125,0.9694430828094482,0.2853268980979919,0.2697376906871795,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907470703125,0.971566379070282,0.2870242595672607,1.2881920337677002,291.3906555175781,291.1499938964844,287.989013671875,286.6932678222656,291.3861389160156,297.4736022949219,291.390380859375,1.0,0.4843182861804962,1.0,1.0,0.4169937670230865,1.0,-2.736349582672119,1.7569705247879028,0.979379177093506,1.138254165649414,0.0,0.0,0.0,73.3432846069336,101.0,-8.726924896240234,-0.0,1507.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3859558105469,0.918115496635437,0.2642998993396759,0.237485259771347,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.9891398549079896,0.3280236721038818,0.3098997175693512,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3859558105469,0.9194457530975342,0.2651997804641723,0.185405895113945,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3859558105469,0.9476865530014038,0.2870582640171051,0.2715439200401306,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3859558105469,0.9494683742523192,0.2882732152938843,1.2946269512176514,291.3858642578125,291.1499938964844,288.0184020996094,286.71051025390625,291.3797302246094,297.4706420898437,291.3855895996094,1.0,0.4907092154026031,1.0,1.0,0.4138508141040802,1.0,-2.7592661380767822,1.7787504196166992,0.9805158376693726,1.1552882194519043,0.0,0.0,0.0,77.91741180419922,121.0,-11.098676681518556,-0.0,1562.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37322998046875,0.8638407588005066,0.26762256026268,0.24100062251091,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.9320984482765198,0.332307368516922,0.3144396543502807,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37322998046875,0.8645141124725342,0.268166720867157,0.1878850758075714,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.8878203630447388,0.2903383672237396,0.2751937210559845,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.888315737247467,0.2905547320842743,1.307528018951416,291.3730773925781,291.1499938964844,288.0774841308594,286.7449645996094,291.3646850585937,297.4629821777344,291.3725891113281,1.0,0.5049793720245361,1.0,1.0,0.4075649380683899,1.0,-2.792633295059204,1.815241336822509,0.9773918390274048,1.184109449386597,0.0,0.0,0.0,92.08922576904295,141.0,-16.249591827392578,-0.0,1677.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37322998046875,0.8638407588005066,0.26762256026268,0.24100062251091,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.9320984482765198,0.332307368516922,0.3144396543502807,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37322998046875,0.8645141124725342,0.268166720867157,0.1878850758075714,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.8878203630447388,0.2903383672237396,0.2751937210559845,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.888315737247467,0.2905547320842743,1.307528018951416,291.3730773925781,291.1499938964844,288.0774841308594,286.7449645996094,291.3646850585937,297.4629821777344,291.3725891113281,1.0,0.5049793720245361,1.0,1.0,0.4075649380683899,1.0,-2.792633295059204,1.815241336822509,0.9773918390274048,1.184109449386597,0.0,0.0,0.0,92.08922576904295,141.0,-16.249591827392578,-0.0,1677.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594970703125,0.823575496673584,0.2707295417785644,0.2444203495979309,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594055175781,0.8830531239509583,0.3366662561893463,0.319157600402832,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594970703125,0.8238621354103088,0.2709562182426452,0.1903173625469207,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.8444012403488159,0.2934402227401733,0.2787798643112182,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.8439012765884399,0.2926204204559326,1.319949507713318,291.3593444824219,291.1499938964844,288.1369934082031,286.77935791015625,291.3503112792969,297.4555969238281,291.3588562011719,1.0,0.5205993056297302,1.0,1.0,0.4012790620326996,1.0,-2.824575901031494,1.851277232170105,0.9732986092567444,1.2129435539245603,0.0,0.0,0.0,109.17234802246094,129.0,-18.29618263244629,-0.0,1808.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594970703125,0.823575496673584,0.2707295417785644,0.2444203495979309,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594055175781,0.8830531239509583,0.3366662561893463,0.319157600402832,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594970703125,0.8238621354103088,0.2709562182426452,0.1903173625469207,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.8444012403488159,0.2934402227401733,0.2787798643112182,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.8439012765884399,0.2926204204559326,1.319949507713318,291.3593444824219,291.1499938964844,288.1369934082031,286.77935791015625,291.3503112792969,297.4555969238281,291.3588562011719,1.0,0.5205993056297302,1.0,1.0,0.4012790620326996,1.0,-2.824575901031494,1.851277232170105,0.9732986092567444,1.2129435539245603,0.0,0.0,0.0,109.17234802246094,129.0,-18.29618263244629,-0.0,1808.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.816231369972229,0.2736954689025879,0.2472723424434662,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3513488769531,0.8750455379486084,0.341025710105896,0.3234415352344513,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.8162386417388916,0.2736284732818603,0.1923283338546753,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.8366097211837769,0.2964182198047638,0.281791478395462,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.8351989984512329,0.2945314943790436,1.3295031785964966,291.351318359375,291.1499938964844,288.1968688964844,286.813720703125,291.3465576171875,297.4485168457031,291.3511962890625,1.0,0.5270183086395264,1.0,1.0,0.396266222000122,1.0,-2.8506789207458496,1.8808090686798096,0.9698697328567504,1.2366677522659302,0.0,0.0,0.0,114.9080047607422,117.0,-12.13633918762207,-0.0,1876.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.816231369972229,0.2736954689025879,0.2472723424434662,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3513488769531,0.8750455379486084,0.341025710105896,0.3234415352344513,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.8162386417388916,0.2736284732818603,0.1923283338546753,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.8366097211837769,0.2964182198047638,0.281791478395462,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.8351989984512329,0.2945314943790436,1.3295031785964966,291.351318359375,291.1499938964844,288.1968688964844,286.813720703125,291.3465576171875,297.4485168457031,291.3511962890625,1.0,0.5270183086395264,1.0,1.0,0.396266222000122,1.0,-2.8506789207458496,1.8808090686798096,0.9698697328567504,1.2366677522659302,0.0,0.0,0.0,114.9080047607422,117.0,-12.13633918762207,-0.0,1876.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8244144320487976,0.2766364216804504,0.2498073130846023,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468322753906,0.8852189183235168,0.3454263508319855,0.3274662494659424,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8241592645645142,0.2762875854969024,0.194101333618164,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8448514342308044,0.2993705868721008,0.2844696342945099,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8424504399299622,0.2963927090167999,1.3373583555221558,291.3468322753906,291.1499938964844,288.25714111328125,286.8480224609375,291.3438720703125,297.4424743652344,291.34674072265625,1.0,0.5286876559257507,1.0,1.0,0.3912533521652221,1.0,-2.8733561038970947,1.908389925956726,0.9649661779403688,1.2591403722763062,0.0,0.0,0.0,113.16063690185548,105.0,-7.818444728851318,-0.0,1904.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8244144320487976,0.2766364216804504,0.2498073130846023,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468322753906,0.8852189183235168,0.3454263508319855,0.3274662494659424,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8241592645645142,0.2762875854969024,0.194101333618164,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8448514342308044,0.2993705868721008,0.2844696342945099,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.8424504399299622,0.2963927090167999,1.3373583555221558,291.3468322753906,291.1499938964844,288.25714111328125,286.8480224609375,291.3438720703125,297.4424743652344,291.34674072265625,1.0,0.5286876559257507,1.0,1.0,0.3912533521652221,1.0,-2.8733561038970947,1.908389925956726,0.9649661779403688,1.2591403722763062,0.0,0.0,0.0,113.16063690185548,105.0,-7.818444728851318,-0.0,1904.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8324019908905029,0.2781034409999847,0.2510066628456116,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.8950462937355042,0.3476412892341614,0.329425185918808,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8320192694664001,0.2776207029819488,0.1949391514062881,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.85322505235672,0.3008465766906738,0.2857388854026794,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.8502619862556458,0.2973159849643707,1.3409209251403809,291.3451232910156,291.1499938964844,288.28741455078125,286.8651733398437,291.3428039550781,297.4398193359375,291.3450622558594,1.0,0.5283648371696472,1.0,1.0,0.3887469172477722,1.0,-2.883967638015747,1.92182195186615,0.9621456861495972,1.270174503326416,0.0,0.0,0.0,110.54800415039062,105.0,-6.373569965362549,-0.0,1909.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.8428773880004883,0.2795689404010772,0.2521746158599853,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.9079220294952391,0.3498651385307312,0.3313612639904022,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.8423604965209961,0.2789579927921295,0.1957563012838363,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.8643814325332642,0.3023247718811035,0.2869781851768493,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.8607959747314453,0.2982376515865326,1.344322681427002,291.34423828125,291.1499938964844,288.3177490234375,286.8822937011719,291.34344482421875,297.4374084472656,291.34429931640625,1.0,0.5275148153305054,1.0,1.0,0.3864369392395019,1.0,-2.894259452819824,1.934608817100525,0.959650695323944,1.2806333303451538,0.0,0.0,0.0,107.13294982910156,93.0,-4.197020053863525,-0.0,1908.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.8729949593544006,0.2825013697147369,0.2544466853141784,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.9468702673912048,0.3543434143066406,0.3351942598819732,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.872177243232727,0.2816525995731354,0.1973535120487213,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.8962504267692566,0.3052963316440582,0.2894015312194824,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.8912966251373291,0.300085961818695,1.35081684589386,291.3448791503906,291.1499938964844,288.3786926269531,286.9164733886719,291.3456726074219,297.4331970214844,291.3450012207031,1.0,0.5247104167938232,1.0,1.0,0.3818170428276062,1.0,-2.914236545562744,1.95988929271698,0.9543473720550536,1.3013862371444702,0.0,0.0,0.0,98.59056091308594,81.0,-0.4231356680393219,-0.0,1898.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.8729949593544006,0.2825013697147369,0.2544466853141784,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.9468702673912048,0.3543434143066406,0.3351942598819732,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.872177243232727,0.2816525995731354,0.1973535120487213,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.8962504267692566,0.3052963316440582,0.2894015312194824,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.8912966251373291,0.300085961818695,1.35081684589386,291.3448791503906,291.1499938964844,288.3786926269531,286.9164733886719,291.3456726074219,297.4331970214844,291.3450012207031,1.0,0.5247104167938232,1.0,1.0,0.3818170428276062,1.0,-2.914236545562744,1.95988929271698,0.9543473720550536,1.3013862371444702,0.0,0.0,0.0,98.59056091308594,81.0,-0.4231356680393219,-0.0,1898.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9214999675750732,0.2854293882846832,0.2566615641117096,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468322753906,0.9947216510772704,0.3588564693927765,0.3390034139156341,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9202463030815125,0.2843712866306305,0.1989253014326095,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9490125179290771,0.3082875609397888,0.2917856872081756,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9420098662376404,0.3019422888755798,1.3570715188980105,291.3468322753906,291.1499938964844,288.43994140625,286.9505920410156,291.3487243652344,297.42974853515625,291.3470153808594,1.0,0.5209727883338928,1.0,1.0,0.3771971464157104,1.0,-2.9337520599365234,1.9850804805755613,0.9486716389656068,1.3221478462219238,0.0,0.0,0.0,88.56472778320312,69.0,1.969901442527771,-0.0,1880.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9214999675750732,0.2854293882846832,0.2566615641117096,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468322753906,0.9947216510772704,0.3588564693927765,0.3390034139156341,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9202463030815125,0.2843712866306305,0.1989253014326095,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9490125179290771,0.3082875609397888,0.2917856872081756,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9420098662376404,0.3019422888755798,1.3570715188980105,291.3468322753906,291.1499938964844,288.43994140625,286.9505920410156,291.3487243652344,297.42974853515625,291.3470153808594,1.0,0.5209727883338928,1.0,1.0,0.3771971464157104,1.0,-2.9337520599365234,1.9850804805755613,0.9486716389656068,1.3221478462219238,0.0,0.0,0.0,88.56472778320312,69.0,1.969901442527771,-0.0,1880.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9603340029716492,0.2882424592971802,0.258992850780487,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9990000128746032,0.3646396398544311,0.3133766651153564,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9589481949806212,0.2870071530342102,0.2006091922521591,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9838758707046508,0.3111938238143921,0.2943193316459656,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9771207571029664,0.3037075996398926,1.3639951944351196,291.3481750488281,291.1499938964844,288.50146484375,286.984619140625,291.34771728515625,297.4300842285156,291.3480834960937,1.0,0.5146039128303528,1.0,1.0,0.3724059760570526,1.0,-2.919017553329468,1.9891222715377808,0.9298952221870422,1.329972743988037,0.0,0.0,0.0,82.18421936035156,89.0,0.8100759983062744,-0.0,1825.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9603340029716492,0.2882424592971802,0.258992850780487,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9990000128746032,0.3646396398544311,0.3133766651153564,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9589481949806212,0.2870071530342102,0.2006091922521591,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9838758707046508,0.3111938238143921,0.2943193316459656,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9771207571029664,0.3037075996398926,1.3639951944351196,291.3481750488281,291.1499938964844,288.50146484375,286.984619140625,291.34771728515625,297.4300842285156,291.3480834960937,1.0,0.5146039128303528,1.0,1.0,0.3724059760570526,1.0,-2.919017553329468,1.9891222715377808,0.9298952221870422,1.329972743988037,0.0,0.0,0.0,82.18421936035156,89.0,0.8100759983062744,-0.0,1825.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9652786254882812,0.2910870015621185,0.2615091800689697,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9990000128746032,0.3720178008079529,0.3117155730724334,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9637770652770996,0.2897147238254547,0.2024635076522827,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9879180788993835,0.3141731321811676,0.2970836460590362,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9804296493530272,0.3055688738822937,1.3720853328704834,291.3498229980469,291.1499938964844,288.5632629394531,287.0185546875,291.3533630371094,297.4388122558594,291.35015869140625,1.0,0.5180563926696777,1.0,1.0,0.3676148056983948,1.0,-2.935430765151977,2.013214349746704,0.9222163558006288,1.349587082862854,0.0,0.0,0.0,82.50604248046875,109.0,3.605726480484009,-0.0,1853.1790771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9652786254882812,0.2910870015621185,0.2615091800689697,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9990000128746032,0.3720178008079529,0.3117155730724334,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9637770652770996,0.2897147238254547,0.2024635076522827,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9879180788993835,0.3141731321811676,0.2970836460590362,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9804296493530272,0.3055688738822937,1.3720853328704834,291.3498229980469,291.1499938964844,288.5632629394531,287.0185546875,291.3533630371094,297.4388122558594,291.35015869140625,1.0,0.5180563926696777,1.0,1.0,0.3676148056983948,1.0,-2.935430765151977,2.013214349746704,0.9222163558006288,1.349587082862854,0.0,0.0,0.0,82.50604248046875,109.0,3.605726480484009,-0.0,1853.1790771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.9579856395721436,0.2925110161304474,0.2628359794616699,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.9990000128746032,0.3751428425312042,0.3202534019947052,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.9563645124435424,0.2910862863063812,0.2034552842378616,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.9817676544189452,0.3156821429729461,0.2985545098781585,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.9733222723007202,0.306523323059082,1.3765860795974731,291.3526306152344,291.1499938964844,288.59423828125,287.0354919433594,291.3575439453125,297.4408569335937,291.3530578613281,1.0,0.5225214958190918,1.0,1.0,0.3652192056179046,1.0,-2.9556446075439453,2.0329740047454834,0.9226707220077516,1.3646225929260254,0.0,0.0,0.0,84.72550201416016,109.0,5.828780651092529,-0.0,1897.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.94573712348938,0.2939268350601196,0.2641903460025787,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.9990000128746032,0.3776597082614898,0.3334571421146393,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.943991720676422,0.2924601435661316,0.2044757306575775,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.9711571931838988,0.3171945512294769,0.300065129995346,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.9614576697349548,0.3074758946895599,1.3812668323516846,291.35528564453125,291.1499938964844,288.6252746582031,287.05242919921875,291.36004638671875,297.4402160644531,291.3556823730469,1.0,0.5284678339958191,1.0,1.0,0.3625838160514831,1.0,-2.9818015098571777,2.0572757720947266,0.9245256185531616,1.3828964233398438,0.0,0.0,0.0,88.05007934570312,129.0,6.392049312591553,-0.0,1957.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.901704967021942,0.2966690063476562,0.2670275568962097,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599853515625,0.9848602414131165,0.3807341754436493,0.3603274822235107,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9001378417015076,0.2951517701148987,0.2066394537687301,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599853515625,0.9275417923927308,0.3201672434806824,0.3032561242580414,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599853515625,0.9156365394592284,0.3092904686927795,1.391299605369568,291.3600158691406,291.1499938964844,288.6875305175781,287.086181640625,291.3629455566406,297.4296264648437,291.3602294921875,1.0,0.5432984828948975,1.0,1.0,0.3573129773139953,1.0,-3.0360422134399414,2.107474565505981,0.9285678863525392,1.4212822914123535,0.0,0.0,0.0,99.5731430053711,149.0,5.93283224105835,-0.0,2109.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.901704967021942,0.2966690063476562,0.2670275568962097,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599853515625,0.9848602414131165,0.3807341754436493,0.3603274822235107,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9001378417015076,0.2951517701148987,0.2066394537687301,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599853515625,0.9275417923927308,0.3201672434806824,0.3032561242580414,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599853515625,0.9156365394592284,0.3092904686927795,1.391299605369568,291.3600158691406,291.1499938964844,288.6875305175781,287.086181640625,291.3629455566406,297.4296264648437,291.3602294921875,1.0,0.5432984828948975,1.0,1.0,0.3573129773139953,1.0,-3.0360422134399414,2.107474565505981,0.9285678863525392,1.4212822914123535,0.0,0.0,0.0,99.5731430053711,149.0,5.93283224105835,-0.0,2109.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8503620624542236,0.2991840839385986,0.2699722647666931,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.9263166189193726,0.383838951587677,0.3637202084064483,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8489772081375122,0.2976608276367187,0.2089177817106247,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8718251585960388,0.3229629397392273,0.3066078424453735,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8611814379692078,0.310871809720993,1.4018346071243286,291.360595703125,291.1499938964844,288.75,287.119873046875,291.3622741699219,297.41815185546875,291.3607482910156,1.0,0.558375358581543,1.0,1.0,0.3520421683788299,1.0,-3.06309461593628,2.140553474426269,0.9225411415100098,1.448239803314209,0.0,0.0,0.0,118.18673706054688,169.0,2.30525016784668,-0.0,2254.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8503620624542236,0.2991840839385986,0.2699722647666931,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.9263166189193726,0.383838951587677,0.3637202084064483,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8489772081375122,0.2976608276367187,0.2089177817106247,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8718251585960388,0.3229629397392273,0.3066078424453735,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8611814379692078,0.310871809720993,1.4018346071243286,291.360595703125,291.1499938964844,288.75,287.119873046875,291.3622741699219,297.41815185546875,291.3607482910156,1.0,0.558375358581543,1.0,1.0,0.3520421683788299,1.0,-3.06309461593628,2.140553474426269,0.9225411415100098,1.448239803314209,0.0,0.0,0.0,118.18673706054688,169.0,2.30525016784668,-0.0,2254.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.8162906169891357,0.3015758693218231,0.2728230655193329,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.8841726779937744,0.3875695168972015,0.3678360283374786,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.8150090575218201,0.3000847995281219,0.2111511528491974,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.8358207941055298,0.3256762027740478,0.3099020421504974,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.8253992199897766,0.3123423457145691,1.4119412899017334,291.3619384765625,291.1499938964844,288.81353759765625,287.15185546875,291.36395263671875,297.4105224609375,291.36212158203125,1.0,0.5736779570579529,1.0,1.0,0.3467487096786499,1.0,-3.0902655124664307,2.174041986465454,0.9162237048149108,1.4755843877792358,0.0,0.0,0.0,137.67965698242188,157.0,2.231696605682373,-0.0,2406.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
