time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.8162906169891357,0.3015758693218231,0.2728230655193329,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.8841726779937744,0.3875695168972015,0.3678360283374786,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.8150090575218201,0.3000847995281219,0.2111511528491974,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.8358207941055298,0.3256762027740478,0.3099020421504974,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.8253992199897766,0.3123423457145691,1.4119412899017334,291.3619384765625,291.1499938964844,288.81353759765625,287.15185546875,291.36395263671875,297.4105224609375,291.36212158203125,1.0,0.5736779570579529,1.0,1.0,0.3467487096786499,1.0,-3.0902655124664307,2.174041986465454,0.9162237048149108,1.4755843877792358,0.0,0.0,0.0,137.67965698242188,157.0,2.231696605682373,-0.0,2406.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.8092964291572571,0.3038956820964813,0.2751077115535736,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.876872181892395,0.3915628790855407,0.3717502951622009,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.808026134967804,0.3024613559246063,0.2129643261432647,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.8290312886238098,0.3283385634422302,0.3126261532306671,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.8177509307861328,0.3137446939945221,1.419258713722229,291.3648986816406,291.1499938964844,288.87890625,287.18072509765625,291.36749267578125,297.40484619140625,291.3651123046875,1.0,0.5795128345489502,1.0,1.0,0.3414552807807922,1.0,-3.111978769302368,2.204189777374268,0.9077889919281006,1.5009113550186155,0.0,0.0,0.0,144.00729370117188,145.0,3.661711215972901,-0.0,2481.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.8092964291572571,0.3038956820964813,0.2751077115535736,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.876872181892395,0.3915628790855407,0.3717502951622009,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.808026134967804,0.3024613559246063,0.2129643261432647,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.8290312886238098,0.3283385634422302,0.3126261532306671,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.8177509307861328,0.3137446939945221,1.419258713722229,291.3648986816406,291.1499938964844,288.87890625,287.18072509765625,291.36749267578125,297.40484619140625,291.3651123046875,1.0,0.5795128345489502,1.0,1.0,0.3414552807807922,1.0,-3.111978769302368,2.204189777374268,0.9077889919281006,1.5009113550186155,0.0,0.0,0.0,144.00729370117188,145.0,3.661711215972901,-0.0,2481.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3668518066406,0.811276912689209,0.3050582706928253,0.2761217057704925,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36688232421875,0.8795077204704285,0.3936221897602081,0.3736425042152405,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3668518066406,0.8100546002388,0.3036577999591827,0.2137752026319503,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3668518066406,0.8310137987136841,0.3296745419502258,0.3138556778430938,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3668518066406,0.8192657828330994,0.3144457340240478,1.4222649335861206,291.36688232421875,291.1499938964844,288.9122619628906,287.1940612792969,291.36993408203125,297.4026184082031,291.3671264648437,1.0,0.5805268287658691,1.0,1.0,0.3388085663318634,1.0,-3.1215415000915527,2.2184953689575195,0.9030460715293884,1.5130642652511597,0.0,0.0,0.0,143.80189514160156,145.0,4.596189022064209,-0.0,2498.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685607910156,0.8155667185783386,0.3062260448932647,0.2770863771438598,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685913085937,0.8848838806152344,0.3957113623619079,0.3755103945732116,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685607910156,0.814403235912323,0.3048638999462127,0.2145505100488662,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685607910156,0.8353328108787537,0.3310181200504303,0.3150350451469421,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685607910156,0.8230717182159424,0.3151517808437347,1.425020456314087,291.3685913085937,291.1499938964844,288.946044921875,287.2066955566406,291.37091064453125,297.40069580078125,291.3687438964844,1.0,0.5806673765182495,1.0,1.0,0.3358963131904602,1.0,-3.130610942840576,2.233278512954712,0.8973324298858643,1.5257985591888428,0.0,0.0,0.0,142.14956665039062,133.0,4.314077854156494,-0.0,2507.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.8294356465339661,0.3085675537586212,0.2789125740528106,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.371337890625,0.9023962020874025,0.3999486565589905,0.379194438457489,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.8283657431602478,0.3073000907897949,0.216032400727272,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.8498820662498474,0.3337248563766479,0.3172959685325622,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.836202085018158,0.3165769577026367,1.4300373792648315,291.371337890625,291.1499938964844,289.0147705078125,287.2298889160156,291.3739318847656,297.3976135253906,291.3715209960937,1.0,0.5791510939598083,1.0,1.0,0.3300718665122986,1.0,-3.1477692127227783,2.26244592666626,0.8853234052658081,1.5510815382003784,0.0,0.0,0.0,135.8408966064453,121.0,4.201837062835693,-0.0,2506.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.8294356465339661,0.3085675537586212,0.2789125740528106,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.371337890625,0.9023962020874025,0.3999486565589905,0.379194438457489,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.8283657431602478,0.3073000907897949,0.216032400727272,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.8498820662498474,0.3337248563766479,0.3172959685325622,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.836202085018158,0.3165769577026367,1.4300373792648315,291.371337890625,291.1499938964844,289.0147705078125,287.2298889160156,291.3739318847656,297.3976135253906,291.3715209960937,1.0,0.5791510939598083,1.0,1.0,0.3300718665122986,1.0,-3.1477692127227783,2.26244592666626,0.8853234052658081,1.5510815382003784,0.0,0.0,0.0,135.8408966064453,121.0,4.201837062835693,-0.0,2506.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.850244402885437,0.3109173774719238,0.2806520164012909,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3755187988281,0.9306601881980896,0.4042458236217499,0.3828400671482086,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.8492147922515869,0.3097710311412811,0.2174647897481918,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.8723878264427185,0.3364616334438324,0.319485068321228,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.8566454648971558,0.3180239200592041,1.4346768856048584,291.3755187988281,291.1499938964844,289.08502197265625,287.2505187988281,291.37890625,297.39532470703125,291.37579345703125,1.0,0.5761383175849915,1.0,1.0,0.3242474198341369,1.0,-3.164177179336548,2.291295289993286,0.8728817701339722,1.5762089490890503,0.0,0.0,0.0,126.99911499023438,109.0,5.583640098571777,-0.0,2490.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.850244402885437,0.3109173774719238,0.2806520164012909,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3755187988281,0.9306601881980896,0.4042458236217499,0.3828400671482086,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.8492147922515869,0.3097710311412811,0.2174647897481918,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.8723878264427185,0.3364616334438324,0.319485068321228,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.8566454648971558,0.3180239200592041,1.4346768856048584,291.3755187988281,291.1499938964844,289.08502197265625,287.2505187988281,291.37890625,297.39532470703125,291.37579345703125,1.0,0.5761383175849915,1.0,1.0,0.3242474198341369,1.0,-3.164177179336548,2.291295289993286,0.8728817701339722,1.5762089490890503,0.0,0.0,0.0,126.99911499023438,109.0,5.583640098571777,-0.0,2490.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8802261352539062,0.3132672607898712,0.2823427319526672,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.9680654406547546,0.4085845351219177,0.3864744007587433,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8792416453361511,0.3122709989547729,0.2188786566257476,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.9042922258377076,0.3392244577407837,0.3216457962989807,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8863173723220825,0.319488912820816,1.4391463994979858,291.3787841796875,291.141845703125,289.1565856933594,287.268798828125,291.3813781738281,297.3935546875,291.37896728515625,1.0,0.5723164677619934,1.0,1.0,0.3178444504737854,1.0,-3.1802520751953125,2.3218228816986084,0.8584291338920593,1.603082537651062,0.0,0.0,0.0,116.7525405883789,97.0,4.601638317108154,-0.0,2466.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8802261352539062,0.3132672607898712,0.2823427319526672,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.9680654406547546,0.4085845351219177,0.3864744007587433,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8792416453361511,0.3122709989547729,0.2188786566257476,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.9042922258377076,0.3392244577407837,0.3216457962989807,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8863173723220825,0.319488912820816,1.4391463994979858,291.3787841796875,291.141845703125,289.1565856933594,287.268798828125,291.3813781738281,297.3935546875,291.37896728515625,1.0,0.5723164677619934,1.0,1.0,0.3178444504737854,1.0,-3.1802520751953125,2.3218228816986084,0.8584291338920593,1.603082537651062,0.0,0.0,0.0,116.7525405883789,97.0,4.601638317108154,-0.0,2466.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.9196856617927552,0.3155868351459503,0.28403240442276,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828430175781,0.9990000128746032,0.4129877090454101,0.3854156136512756,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.9187207818031312,0.3147728741168976,0.2203139513731002,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828125,0.9482348561286926,0.3419873118400574,0.3238336443901062,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.9259231090545654,0.3209454417228699,1.4437081813812256,291.3828430175781,291.0515441894531,289.2294006347656,287.2848815917969,291.38494873046875,297.3919677734375,291.3830261230469,1.0,0.5677645802497864,1.0,1.0,0.3114414811134338,1.0,-3.1909050941467285,2.3488266468048096,0.8420785069465637,1.6281400918960571,0.0,0.0,0.0,106.6603775024414,85.0,5.276650905609131,-0.0,2432.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.9196856617927552,0.3155868351459503,0.28403240442276,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828430175781,0.9990000128746032,0.4129877090454101,0.3854156136512756,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.9187207818031312,0.3147728741168976,0.2203139513731002,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828125,0.9482348561286926,0.3419873118400574,0.3238336443901062,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.9259231090545654,0.3209454417228699,1.4437081813812256,291.3828430175781,291.0515441894531,289.2294006347656,287.2848815917969,291.38494873046875,297.3919677734375,291.3830261230469,1.0,0.5677645802497864,1.0,1.0,0.3114414811134338,1.0,-3.1909050941467285,2.3488266468048096,0.8420785069465637,1.6281400918960571,0.0,0.0,0.0,106.6603775024414,85.0,5.276650905609131,-0.0,2432.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38427734375,0.9340550303459167,0.3166911602020263,0.2849325537681579,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843078613281,0.9990000128746032,0.4157923758029938,0.3715242445468902,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38427734375,0.9331856966018676,0.3159802854061126,0.2210828363895416,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38427734375,0.9620381593704224,0.3433248102664947,0.3249965310096741,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38427734375,0.9398447275161744,0.3216278851032257,1.4463026523590088,291.3843078613281,291.0058898925781,289.2662353515625,287.29217529296875,291.3854675292969,297.392822265625,291.3843078613281,1.0,0.5643844604492188,1.0,1.0,0.308239996433258,1.0,-3.180718421936035,2.351824283599853,0.8288940787315369,1.6334232091903689,0.0,0.0,0.0,103.42823791503906,85.0,4.279464721679688,-0.0,2395.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768615722656,0.9505957961082458,0.317772626876831,0.2857995927333832,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3767395019531,0.9990000128746032,0.4193033277988434,0.3557908236980438,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768615722656,0.9498767256736756,0.3171759843826294,0.2218321561813354,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768005371094,0.9768168926239014,0.3446508347988128,0.3261329531669616,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768310546875,0.9556835889816284,0.3223041594028473,1.4487802982330322,291.3765869140625,290.9598999023437,289.3033142089844,287.29901123046875,291.36431884765625,297.3965148925781,291.375244140625,1.0,0.560459315776825,1.0,1.0,0.3018928170204162,1.0,-3.168095588684082,2.362210512161255,0.8058849573135376,1.646636724472046,0.0,0.0,0.0,99.8539810180664,105.0,-11.837745666503906,-0.0,2352.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.954584777355194,0.3198345005512237,0.287662148475647,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.9990000128746032,0.426707774400711,0.3540131151676178,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.9541720151901244,0.319530189037323,0.223469078540802,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.9805155396461488,0.3472740054130554,0.3285982012748718,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.9587873816490172,0.3236573338508606,1.4547699689865112,291.3426208496094,290.8670349121094,289.3782043457031,287.3113708496094,291.32470703125,297.40631103515625,291.3414306640625,1.0,0.5632050037384033,1.0,1.0,0.2891984581947326,1.0,-3.1802685260772705,2.409991502761841,0.7702769637107849,1.6908127069473269,0.0,0.0,0.0,100.00739288330078,125.0,-35.6331901550293,-0.0,2376.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.954584777355194,0.3198345005512237,0.287662148475647,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.9990000128746032,0.426707774400711,0.3540131151676178,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.9541720151901244,0.319530189037323,0.223469078540802,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.9805155396461488,0.3472740054130554,0.3285982012748718,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.9587873816490172,0.3236573338508606,1.4547699689865112,291.3426208496094,290.8670349121094,289.3782043457031,287.3113708496094,291.32470703125,297.40631103515625,291.3414306640625,1.0,0.5632050037384033,1.0,1.0,0.2891984581947326,1.0,-3.1802685260772705,2.409991502761841,0.7702769637107849,1.6908127069473269,0.0,0.0,0.0,100.00739288330078,125.0,-35.6331901550293,-0.0,2376.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9361717104911804,0.3217017650604248,0.2895261943340301,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.9990000128746032,0.4320524334907532,0.3753117322921753,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9361255764961244,0.3217570781707763,0.2251583188772201,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.964863121509552,0.3497774004936218,0.3311423659324646,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.9398815035820008,0.3248904645442962,1.4611963033676147,291.309326171875,290.77313232421875,289.45391845703125,287.3221740722656,291.2904052734375,297.4064636230469,291.3082580566406,1.0,0.572719156742096,1.0,1.0,0.2765040695667267,1.0,-3.220911264419556,2.477863311767578,0.7430480122566223,1.7491534948349,0.0,0.0,0.0,105.88299560546876,145.0,-42.69639587402344,-0.0,2487.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9361717104911804,0.3217017650604248,0.2895261943340301,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.9990000128746032,0.4320524334907532,0.3753117322921753,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9361255764961244,0.3217570781707763,0.2251583188772201,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.964863121509552,0.3497774004936218,0.3311423659324646,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.9398815035820008,0.3248904645442962,1.4611963033676147,291.309326171875,290.77313232421875,289.45391845703125,287.3221740722656,291.2904052734375,297.4064636230469,291.3082580566406,1.0,0.572719156742096,1.0,1.0,0.2765040695667267,1.0,-3.220911264419556,2.477863311767578,0.7430480122566223,1.7491534948349,0.0,0.0,0.0,105.88299560546876,145.0,-42.69639587402344,-0.0,2487.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24285888671875,0.9052741527557372,0.3232757449150085,0.2913079559803009,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,0.4344900250434875,0.4109601676464081,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24285888671875,0.9056345224380492,0.3237593472003937,0.2268270403146743,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9347484111785888,0.3520647883415222,0.3336651623249054,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24285888671875,0.9079943895339966,0.3258578777313232,1.467348575592041,291.2421875,290.6783447265625,289.5303649902344,287.3316345214844,291.200439453125,297.3929748535156,291.2393798828125,1.0,0.5869498252868652,1.0,1.0,0.2555574178695678,1.0,-3.2787160873413086,2.583427906036377,0.695288360118866,1.84144926071167,0.0,0.0,0.0,116.1988525390625,165.0,-84.42538452148438,-0.0,2660.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24285888671875,0.9052741527557372,0.3232757449150085,0.2913079559803009,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,0.4344900250434875,0.4109601676464081,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24285888671875,0.9056345224380492,0.3237593472003937,0.2268270403146743,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9347484111785888,0.3520647883415222,0.3336651623249054,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24285888671875,0.9079943895339966,0.3258578777313232,1.467348575592041,291.2421875,290.6783447265625,289.5303649902344,287.3316345214844,291.200439453125,297.3929748535156,291.2393798828125,1.0,0.5869498252868652,1.0,1.0,0.2555574178695678,1.0,-3.2787160873413086,2.583427906036377,0.695288360118866,1.84144926071167,0.0,0.0,0.0,116.1988525390625,165.0,-84.42538452148438,-0.0,2660.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.8535608649253845,0.3242146670818329,0.2930258214473724,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.9470294117927552,0.4359188675880432,0.4133385121822357,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.8542869687080383,0.3252099752426147,0.228505939245224,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.8782893419265747,0.3538129925727844,0.3362147212028503,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.8553770780563354,0.3262144029140472,1.4733153581619265,291.15789794921875,290.5827941894531,289.607421875,287.3399658203125,291.1067810058594,297.3717346191406,291.1547241210937,1.0,0.6007609367370605,1.0,1.0,0.234610766172409,1.0,-3.295587539672852,2.6602823734283447,0.6353051662445068,1.9149266481399536,0.0,0.0,0.0,136.6998748779297,185.0,-108.7225341796875,-0.0,2810.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.8535608649253845,0.3242146670818329,0.2930258214473724,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.9470294117927552,0.4359188675880432,0.4133385121822357,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.8542869687080383,0.3252099752426147,0.228505939245224,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.8782893419265747,0.3538129925727844,0.3362147212028503,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.8553770780563354,0.3262144029140472,1.4733153581619265,291.15789794921875,290.5827941894531,289.607421875,287.3399658203125,291.1067810058594,297.3717346191406,291.1547241210937,1.0,0.6007609367370605,1.0,1.0,0.234610766172409,1.0,-3.295587539672852,2.6602823734283447,0.6353051662445068,1.9149266481399536,0.0,0.0,0.0,136.6998748779297,185.0,-108.7225341796875,-0.0,2810.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.8350006341934204,0.3245281279087066,0.293723464012146,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.922406792640686,0.4369415640830993,0.4146179854869842,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.8358956575393677,0.3257989287376404,0.2292360961437225,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.8584955334663391,0.3545519709587097,0.3373438715934753,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.836474597454071,0.3262392282485962,1.475509524345398,291.1149597167969,290.5348205566406,289.6461181640625,287.34381103515625,291.0629577636719,297.3628845214844,291.1118469238281,1.0,0.6075327396392822,1.0,1.0,0.2241374403238296,1.0,-3.302841663360596,2.697486400604248,0.6053550839424133,1.9504154920578003,0.0,0.0,0.0,147.05792236328125,185.0,-113.42391204833984,-0.0,2884.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.8193390965461731,0.3247589468955993,0.2943449318408966,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9022433757781982,0.4380474984645843,0.4160168170928955,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.8204362988471985,0.3263142108917236,0.229913905262947,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.070556640625,0.8421143293380737,0.3552168607711792,0.3384020924568176,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.820562481880188,0.3261823654174804,1.477326512336731,291.0699462890625,290.4866943359375,289.6849060058594,287.3474426269531,291.013916015625,297.3545837402344,291.0664978027344,1.0,0.6142024993896484,1.0,1.0,0.2124806195497512,1.0,-3.309545993804932,2.737210273742676,0.5723357796669006,1.9885329008102417,0.0,0.0,0.0,157.45709228515625,173.0,-120.03527069091795,-0.0,2957.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.8103624582290649,0.3250009715557098,0.2948599457740783,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.8928372859954834,0.4403108358383178,0.4183794558048248,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.8119561672210693,0.3271445035934448,0.230719655752182,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.8336651921272278,0.3563404083251953,0.3397706747055053,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.811161994934082,0.3258460760116577,1.4773297309875488,290.9776916503906,290.3901672363281,289.76275634765625,287.354248046875,290.9212646484375,297.3388671875,290.9743957519531,1.0,0.6179850697517395,1.0,1.0,0.1891670078039169,1.0,-3.315638303756714,2.809659957885742,0.5059783458709717,2.0595200061798096,0.0,0.0,0.0,164.17724609375,161.0,-125.15740203857422,-0.0,3009.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.8103624582290649,0.3250009715557098,0.2948599457740783,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.8928372859954834,0.4403108358383178,0.4183794558048248,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.8119561672210693,0.3271445035934448,0.230719655752182,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.8336651921272278,0.3563404083251953,0.3397706747055053,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.811161994934082,0.3258460760116577,1.4773297309875488,290.9776916503906,290.3901672363281,289.76275634765625,287.354248046875,290.9212646484375,297.3388671875,290.9743957519531,1.0,0.6179850697517395,1.0,1.0,0.1891670078039169,1.0,-3.315638303756714,2.809659957885742,0.5059783458709717,2.0595200061798096,0.0,0.0,0.0,164.17724609375,161.0,-125.15740203857422,-0.0,3009.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.8130127787590027,0.3251011669635772,0.2949060499668121,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.8973953127861023,0.4426016807556152,0.4204537570476532,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931884765625,0.8150513768196106,0.3278390765190124,0.231168046593666,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930358886719,0.8369122743606567,0.3573134243488312,0.3406428694725036,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.8133293390274048,0.3253426551818847,1.4748963117599487,290.8925170898437,290.2933959960937,289.8408203125,287.36065673828125,290.8398132324219,297.3246154785156,290.8895568847656,1.0,0.6170275807380676,1.0,1.0,0.1658533811569214,1.0,-3.3168561458587646,2.8749568462371826,0.4418992400169372,2.124362707138061,0.0,0.0,0.0,162.48867797851562,149.0,-119.2784652709961,-0.0,3003.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.8130127787590027,0.3251011669635772,0.2949060499668121,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.8973953127861023,0.4426016807556152,0.4204537570476532,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931884765625,0.8150513768196106,0.3278390765190124,0.231168046593666,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930358886719,0.8369122743606567,0.3573134243488312,0.3406428694725036,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.8133293390274048,0.3253426551818847,1.4748963117599487,290.8925170898437,290.2933959960937,289.8408203125,287.36065673828125,290.8398132324219,297.3246154785156,290.8895568847656,1.0,0.6170275807380676,1.0,1.0,0.1658533811569214,1.0,-3.3168561458587646,2.8749568462371826,0.4418992400169372,2.124362707138061,0.0,0.0,0.0,162.48867797851562,149.0,-119.2784652709961,-0.0,3003.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640991210937,0.8220745325088501,0.3250206112861633,0.2946755588054657,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7627868652344,0.9101940393447876,0.4447953701019287,0.4223265349864959,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.8245450258255005,0.3283807933330536,0.2314105331897735,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7636413574219,0.8469043374061584,0.3581253588199615,0.3412249982357025,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640991210937,0.821914792060852,0.3246754705905914,1.471049189567566,290.7624206542969,290.1965026855469,289.9189453125,287.366943359375,290.6610107421875,297.3109130859375,290.7549743652344,1.0,0.6133413910865784,1.0,1.0,0.1420512348413467,1.0,-3.315201997756958,2.9846625328063965,0.3305395543575287,2.234037160873413,0.0,0.0,0.0,156.2915496826172,137.0,-184.46463012695312,-0.0,2965.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640991210937,0.8220745325088501,0.3250206112861633,0.2946755588054657,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7627868652344,0.9101940393447876,0.4447953701019287,0.4223265349864959,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.8245450258255005,0.3283807933330536,0.2314105331897735,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7636413574219,0.8469043374061584,0.3581253588199615,0.3412249982357025,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640991210937,0.821914792060852,0.3246754705905914,1.471049189567566,290.7624206542969,290.1965026855469,289.9189453125,287.366943359375,290.6610107421875,297.3109130859375,290.7549743652344,1.0,0.6133413910865784,1.0,1.0,0.1420512348413467,1.0,-3.315201997756958,2.9846625328063965,0.3305395543575287,2.234037160873413,0.0,0.0,0.0,156.2915496826172,137.0,-184.46463012695312,-0.0,2965.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247802734375,0.8340643048286438,0.3240667581558227,0.2937662601470947,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5230407714844,0.9287607073783876,0.4462121725082397,0.4235735833644867,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.8371641635894775,0.3282045125961303,0.2312124371528625,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.524169921875,0.8606727719306946,0.3582384884357452,0.3412237763404846,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247802734375,0.8335512280464172,0.3233362436294555,1.464530110359192,290.5225830078125,290.09967041015625,289.9970397949219,287.3733215332031,290.3790588378906,297.2914733886719,290.5131530761719,1.0,0.607845664024353,1.0,1.0,0.1182490736246109,1.0,-3.307542562484741,3.1364636421203613,0.1710789799690246,2.3870222568511963,0.0,0.0,0.0,148.18438720703125,125.0,-294.8858642578125,-0.0,2904.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247802734375,0.8340643048286438,0.3240667581558227,0.2937662601470947,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5230407714844,0.9287607073783876,0.4462121725082397,0.4235735833644867,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.8371641635894775,0.3282045125961303,0.2312124371528625,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.524169921875,0.8606727719306946,0.3582384884357452,0.3412237763404846,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247802734375,0.8335512280464172,0.3233362436294555,1.464530110359192,290.5225830078125,290.09967041015625,289.9970397949219,287.3733215332031,290.3790588378906,297.2914733886719,290.5131530761719,1.0,0.607845664024353,1.0,1.0,0.1182490736246109,1.0,-3.307542562484741,3.1364636421203613,0.1710789799690246,2.3870222568511963,0.0,0.0,0.0,148.18438720703125,125.0,-294.8858642578125,-0.0,2904.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056091308594,0.8406091928482056,0.3232292532920837,0.2929620444774627,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040832519531,0.939012885093689,0.4465809166431427,0.4238569736480713,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4055480957031,0.8441244959831238,0.3278053104877472,0.2308828979730606,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40509033203125,0.8683663010597229,0.357986718416214,0.3409167528152466,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.8399639129638672,0.3223605155944824,1.4598450660705566,290.4037170410156,290.05133056640625,290.0360107421875,287.37664794921875,290.26666259765625,297.27935791015625,290.3956604003906,1.0,0.6045010685920715,1.0,1.0,0.1063480004668235,1.0,-3.300523519515991,3.196932554244995,0.103591002523899,2.448845386505127,0.0,0.0,0.0,143.85877990722656,125.0,-305.99072265625,-0.0,2865.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.84778892993927,0.3223113715648651,0.2920110821723938,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.322998046875,0.9498023390769958,0.4468632042407989,0.4239887595176697,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.8517696261405945,0.3273220658302307,0.2304485738277435,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32354736328125,0.8768002986907959,0.3576436936855316,0.3404649794101715,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.8470056653022766,0.3212839066982269,1.4544509649276731,290.32281494140625,290.0030822753906,290.074951171875,287.3800964355469,290.222412109375,297.2671813964844,290.3184509277344,1.0,0.6008159518241882,1.0,1.0,0.0980381742119789,1.0,-3.291989803314209,3.224999189376831,0.0669905319809913,2.4787192344665527,0.0,0.0,0.0,139.34397888183594,113.0,-257.9403381347656,-0.0,2822.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2522277832031,0.8663140535354614,0.3208875954151153,0.2902780771255493,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.251953125,0.9738425612449646,0.4477024674415588,0.4243115782737732,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.252197265625,0.8712549209594727,0.3266322612762451,0.2296373546123504,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25213623046875,0.8978849053382874,0.357187271118164,0.3395988643169403,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2522277832031,0.8650932908058167,0.3193652629852295,1.443875432014465,290.2518920898437,289.9100036621094,290.1499938964844,287.38726806640625,290.2041320800781,297.2486877441406,290.2505798339844,1.0,0.5931001305580139,1.0,1.0,0.08196672052145,1.0,-3.2755579948425293,3.250478506088257,0.0250796638429164,2.507690668106079,0.0,0.0,0.0,129.606689453125,113.0,-139.82418823242188,-0.0,2733.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
