time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2511291503906,0.8670969605445862,0.3208506405353546,0.2902270853519439,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508850097656,0.9747366309165956,0.4477414488792419,0.4243298172950744,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2511291503906,0.8720707893371582,0.3266177773475647,0.2296141535043716,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25103759765625,0.8987525105476379,0.3571799397468567,0.3395745754241943,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2511291503906,0.8658561110496521,0.3193072974681854,1.443535566329956,290.2508239746094,289.9068298339844,290.1525573730469,287.38751220703125,290.2046813964844,297.2481994628906,290.2496032714844,1.0,0.5928292870521545,1.0,1.0,0.0814185217022895,1.0,-3.275052547454834,3.2508859634399414,0.0241668093949556,2.5082061290740967,0.0,0.0,0.0,129.24948120117188,101.0,-136.02420043945312,-0.0,2730.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2484741210937,0.8950353264808655,0.3201075196266174,0.2890123128890991,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2486572265625,0.9990000128746032,0.4493012130260467,0.4227473437786102,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2485046386719,0.9009268283843994,0.3264906704425812,0.2291202992200851,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24853515625,0.9315258860588074,0.3572539687156677,0.3391033709049225,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2484741210937,0.8930614590644836,0.3178365230560303,1.4344258308410645,290.2486877441406,289.8111267089844,290.229736328125,287.3959045410156,290.24395751953125,297.2378234863281,290.2495422363281,1.0,0.5844424962997437,1.0,1.0,0.0647988691926002,1.0,-3.259637355804444,3.252584457397461,0.0070528457872569,2.5135974884033203,0.0,0.0,0.0,118.3188934326172,89.0,-35.43319320678711,-0.0,2638.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2484741210937,0.8950353264808655,0.3201075196266174,0.2890123128890991,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2486572265625,0.9990000128746032,0.4493012130260467,0.4227473437786102,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2485046386719,0.9009268283843994,0.3264906704425812,0.2291202992200851,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24853515625,0.9315258860588074,0.3572539687156677,0.3391033709049225,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2484741210937,0.8930614590644836,0.3178365230560303,1.4344258308410645,290.2486877441406,289.8111267089844,290.229736328125,287.3959045410156,290.24395751953125,297.2378234863281,290.2495422363281,1.0,0.5844424962997437,1.0,1.0,0.0647988691926002,1.0,-3.259637355804444,3.252584457397461,0.0070528457872569,2.5135974884033203,0.0,0.0,0.0,118.3188934326172,89.0,-35.43319320678711,-0.0,2638.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.9170200824737548,0.3199721574783325,0.2885297536849975,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.9990000128746032,0.4533279836177826,0.3944816589355469,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.924424171447754,0.3268841505050659,0.2291249632835388,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.9563406109809875,0.3578296601772308,0.3392846882343292,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878112792969,0.9138929843902588,0.3168777227401733,1.4284014701843262,290.28826904296875,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2410583496094,290.29010009765625,1.0,0.5739737749099731,1.0,1.0,0.0493956245481967,1.0,-3.218017578125,3.216174364089966,0.0018433820223435,2.4866442680358887,0.0,0.0,0.0,110.33979034423828,92.0,31.4900016784668,-0.0,2511.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.9170200824737548,0.3199721574783325,0.2885297536849975,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.9990000128746032,0.4533279836177826,0.3944816589355469,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.924424171447754,0.3268841505050659,0.2291249632835388,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.9563406109809875,0.3578296601772308,0.3392846882343292,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878112792969,0.9138929843902588,0.3168777227401733,1.4284014701843262,290.28826904296875,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2410583496094,290.29010009765625,1.0,0.5739737749099731,1.0,1.0,0.0493956245481967,1.0,-3.218017578125,3.216174364089966,0.0018433820223435,2.4866442680358887,0.0,0.0,0.0,110.33979034423828,92.0,31.4900016784668,-0.0,2511.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458251953125,0.9358835816383362,0.3204226791858673,0.2886571884155273,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9990000128746032,0.4599444270133972,0.3744836151599884,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34588623046875,0.9439008235931396,0.3278365433216095,0.2295745909214019,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.9739723801612854,0.3589595854282379,0.3400605320930481,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458251953125,0.9317258596420288,0.3165387511253357,1.4254385232925415,290.34637451171875,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.259033203125,290.3487854003906,1.0,0.5677077770233154,1.0,1.0,0.0339923799037933,1.0,-3.1920058727264404,3.1915934085845947,0.0004123468825127,2.467555046081543,0.0,0.0,0.0,105.0991668701172,110.0,68.30361938476562,-0.0,2431.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458251953125,0.9358835816383362,0.3204226791858673,0.2886571884155273,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9990000128746032,0.4599444270133972,0.3744836151599884,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34588623046875,0.9439008235931396,0.3278365433216095,0.2295745909214019,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.9739723801612854,0.3589595854282379,0.3400605320930481,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458251953125,0.9317258596420288,0.3165387511253357,1.4254385232925415,290.34637451171875,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.259033203125,290.3487854003906,1.0,0.5677077770233154,1.0,1.0,0.0339923799037933,1.0,-3.1920058727264404,3.1915934085845947,0.0004123468825127,2.467555046081543,0.0,0.0,0.0,105.0991668701172,110.0,68.30361938476562,-0.0,2431.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782958984375,0.9374882578849792,0.3208232820034027,0.2889535129070282,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786315917969,0.9990000128746032,0.4634403586387634,0.3732066750526428,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783569335937,0.9457455277442932,0.3284933865070343,0.2299810796976089,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785095214844,0.9755798578262328,0.3597063720226288,0.3406945466995239,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782958984375,0.932916224002838,0.3165790438652038,1.4252537488937378,290.3788757324219,289.5752258300781,290.41998291015625,287.4230041503906,290.4190673828125,297.2696838378906,290.3815002441406,1.0,0.567952036857605,1.0,1.0,0.0262907575815916,1.0,-3.1918249130249023,3.1916403770446777,0.0001846921368269,2.467273473739624,0.0,0.0,0.0,104.81615447998048,110.0,79.12289428710938,-0.0,2429.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4124755859375,0.9340200424194336,0.3213065564632416,0.2893792390823364,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128112792969,0.9990000128746032,0.4665728807449341,0.3773587346076965,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.94259512424469,0.3292416036128998,0.2304931282997131,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41265869140625,0.9728941917419434,0.3605464100837707,0.3414727747440338,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4124450683594,0.9290533661842346,0.3167247474193573,1.4258228540420532,290.4130554199219,289.5287475585937,290.4574584960937,287.4297790527344,290.45635986328125,297.2787475585937,290.4158020019531,1.0,0.5699136853218079,1.0,1.0,0.0210326071828603,1.0,-3.199549674987793,3.199446678161621,0.0001029350751196,2.4731533527374268,0.0,0.0,0.0,105.96783447265624,128.0,86.88429260253906,-0.0,2451.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833068847656,0.9165037274360656,0.3224461674690246,0.2905030250549316,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4837341308594,0.9990000128746032,0.4712921380996704,0.3977640271186828,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833679199219,0.9255396723747252,0.3309388756752014,0.231748029589653,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4835205078125,0.9575709104537964,0.3624338209629059,0.3433470726013183,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832763671875,0.9110895395278932,0.3172298669815063,1.4285513162612915,290.4839172363281,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2894287109375,290.48681640625,1.0,0.5780860781669617,1.0,1.0,0.0105163035914301,1.0,-3.2324564456939697,3.2324249744415283,3.154570731567219e-05,2.4984359741210938,0.0,0.0,0.0,111.59002685546876,146.0,95.727294921875,-0.0,2546.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833068847656,0.9165037274360656,0.3224461674690246,0.2905030250549316,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4837341308594,0.9990000128746032,0.4712921380996704,0.3977640271186828,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833679199219,0.9255396723747252,0.3309388756752014,0.231748029589653,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4835205078125,0.9575709104537964,0.3624338209629059,0.3433470726013183,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832763671875,0.9110895395278932,0.3172298669815063,1.4285513162612915,290.4839172363281,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2894287109375,290.48681640625,1.0,0.5780860781669617,1.0,1.0,0.0105163035914301,1.0,-3.2324564456939697,3.2324249744415283,3.154570731567219e-05,2.4984359741210938,0.0,0.0,0.0,111.59002685546876,146.0,95.727294921875,-0.0,2546.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.8929831981658936,0.3237432241439819,0.2918910086154938,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561218261719,0.9990000128746032,0.4737794399261474,0.4299008250236511,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556335449219,0.9012954831123352,0.3328253030776977,0.2332317382097244,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5557861328125,0.9323241114616394,0.3645169734954834,0.3455381095409393,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555419921875,0.8876263499259949,0.317900538444519,1.4326982498168943,290.55621337890625,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2894592285156,290.5591125488281,1.0,0.590487539768219,1.0,1.0,0.0,1.0,-3.2821595668792725,3.2821505069732666,9.041381417773664e-06,2.536775588989258,0.0,0.0,0.0,120.846923828125,149.0,99.3712158203125,-0.0,2698.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.8929831981658936,0.3237432241439819,0.2918910086154938,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561218261719,0.9990000128746032,0.4737794399261474,0.4299008250236511,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556335449219,0.9012954831123352,0.3328253030776977,0.2332317382097244,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5557861328125,0.9323241114616394,0.3645169734954834,0.3455381095409393,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555419921875,0.8876263499259949,0.317900538444519,1.4326982498168943,290.55621337890625,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2894592285156,290.5591125488281,1.0,0.590487539768219,1.0,1.0,0.0,1.0,-3.2821595668792725,3.2821505069732666,9.041381417773664e-06,2.536775588989258,0.0,0.0,0.0,120.846923828125,149.0,99.3712158203125,-0.0,2698.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.8737268447875977,0.3250928223133087,0.2933649718761444,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294860839844,0.9942355155944824,0.4749261438846588,0.4497436881065368,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.8822569251060486,0.3347834050655365,0.2347980439662933,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.9102324843406676,0.3666680157184601,0.3478403091430664,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.8680251836776733,0.3185871541500091,1.4371531009674072,290.6295471191406,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2827453613281,290.63232421875,1.0,0.5999720096588135,1.0,1.0,0.0,1.0,-3.3176634311676025,3.317654609680176,8.856009117153008e-06,2.5650007724761963,0.0,0.0,0.0,129.75624084472656,152.0,100.77118682861328,-0.0,2823.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.8737268447875977,0.3250928223133087,0.2933649718761444,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294860839844,0.9942355155944824,0.4749261438846588,0.4497436881065368,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.8822569251060486,0.3347834050655365,0.2347980439662933,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.9102324843406676,0.3666680157184601,0.3478403091430664,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.8680251836776733,0.3185871541500091,1.4371531009674072,290.6295471191406,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2827453613281,290.63232421875,1.0,0.5999720096588135,1.0,1.0,0.0,1.0,-3.3176634311676025,3.317654609680176,8.856009117153008e-06,2.5650007724761963,0.0,0.0,0.0,129.75624084472656,152.0,100.77118682861328,-0.0,2823.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8567201495170593,0.326492041349411,0.2948827445507049,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7009582519531,0.9779493808746338,0.4773628115653991,0.4519252777099609,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.700439453125,0.8653309941291809,0.3368046879768371,0.236408069729805,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.892128586769104,0.3688707649707794,0.3501924574375152,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8507586121559143,0.3192993402481079,1.4416801929473877,290.70098876953125,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.282470703125,290.70367431640625,1.0,0.6065880060195923,1.0,1.0,0.0,1.0,-3.3325095176696777,3.332500457763672,8.935136975196656e-06,2.5763602256774902,0.0,0.0,0.0,138.18516540527344,155.0,99.68260955810548,-0.0,2902.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8567201495170593,0.326492041349411,0.2948827445507049,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7009582519531,0.9779493808746338,0.4773628115653991,0.4519252777099609,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.700439453125,0.8653309941291809,0.3368046879768371,0.236408069729805,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.892128586769104,0.3688707649707794,0.3501924574375152,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8507586121559143,0.3192993402481079,1.4416801929473877,290.70098876953125,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.282470703125,290.70367431640625,1.0,0.6065880060195923,1.0,1.0,0.0,1.0,-3.3325095176696777,3.332500457763672,8.935136975196656e-06,2.5763602256774902,0.0,0.0,0.0,138.18516540527344,155.0,99.68260955810548,-0.0,2902.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356262207031,0.8515912890434265,0.3272406756877899,0.2956396639347076,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362060546875,0.9726184010505676,0.4790360629558563,0.4534858763217926,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356872558594,0.8602943420410156,0.3378699123859405,0.2372152805328369,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.8867380023002625,0.370021104812622,0.3513665497303009,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.735595703125,0.8454644083976746,0.3197072148323059,1.443933606147766,290.7362365722656,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.28485107421875,290.7388916015625,1.0,0.609350860118866,1.0,1.0,0.0,1.0,-3.340388536453247,3.340379476547241,8.97743484529201e-06,2.5824503898620605,0.0,0.0,0.0,141.30555725097656,155.0,98.93919372558594,-0.0,2937.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705383300781,0.8477463126182556,0.3280204236507416,0.2964065968990326,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7710876464844,0.9685901999473572,0.4808777272701263,0.4552236795425415,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8565711975097656,0.3389703035354614,0.2380329668521881,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.8827211260795593,0.3712024986743927,0.3525510132312774,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.8414373993873596,0.3201500475406647,1.4462521076202393,290.7711486816406,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880554199219,290.77374267578125,1.0,0.6118969917297363,1.0,1.0,0.0,1.0,-3.348596334457397,3.348587274551392,9.021605364978312e-06,2.588795661926269,0.0,0.0,0.0,143.94888305664062,158.0,98.10230255126952,-0.0,2970.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.8444682955741882,0.3289287686347961,0.2972817718982696,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.9652044773101808,0.4830768406391144,0.4573088884353637,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8534569144248962,0.3402429223060608,0.2389648556709289,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.8793357610702515,0.3725608587265014,0.3538946807384491,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8379422426223755,0.3206857442855835,1.448951005935669,290.809814453125,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2922668457031,290.8123779296875,1.0,0.6145742535591125,1.0,1.0,0.0,1.0,-3.3581383228302,3.3581292629241943,9.073094588529784e-06,2.596172571182251,0.0,0.0,0.0,146.50498962402344,158.0,97.0712661743164,-0.0,3005.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.842423141002655,0.3296667635440826,0.2979832589626312,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8398132324219,0.9631525874137878,0.4848770797252655,0.4590187966823578,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8515558242797852,0.3412712812423706,0.239710584282875,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394775390625,0.8772543668746948,0.3736527860164642,0.3549652397632599,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.8357201814651489,0.3211342096328735,1.4511559009552002,290.83984375,288.99969482421875,290.88409423828125,287.5653076171875,290.8830261230469,297.2958679199219,290.8424072265625,1.0,0.6165920495986938,1.0,1.0,0.0,1.0,-3.3658738136291504,3.3658647537231445,9.11494225874776e-06,2.6021528244018555,0.0,0.0,0.0,148.29879760742188,161.0,96.19949340820312,-0.0,3032.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.8389405012130737,0.3314191997051239,0.2996273338794708,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.959879457950592,0.489141047000885,0.4630703032016754,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8484379649162292,0.3436979949474334,0.2414538264274597,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8738014101982117,0.3762113451957702,0.3574518859386444,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.8318239450454712,0.3222376704216003,1.4564590454101562,290.906982421875,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.30450439453125,290.9094543457031,1.0,0.6210124492645264,1.0,1.0,0.0,1.0,-3.384187936782837,3.384178638458252,9.21440005186014e-06,2.6163105964660645,0.0,0.0,0.0,151.8976593017578,164.0,94.05158233642578,-0.0,3094.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.8389405012130737,0.3314191997051239,0.2996273338794708,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.959879457950592,0.489141047000885,0.4630703032016754,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8484379649162292,0.3436979949474334,0.2414538264274597,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8738014101982117,0.3762113451957702,0.3574518859386444,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.8318239450454712,0.3222376704216003,1.4564590454101562,290.906982421875,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.30450439453125,290.9094543457031,1.0,0.6210124492645264,1.0,1.0,0.0,1.0,-3.384187936782837,3.384178638458252,9.21440005186014e-06,2.6163105964660645,0.0,0.0,0.0,151.8976593017578,164.0,94.05158233642578,-0.0,3094.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.8303501009941101,0.3310464322566986,0.2999014556407928,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.9502392411231996,0.4913078546524048,0.4657467305660248,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8400758504867554,0.34393310546875,0.2421105951070785,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.8647318482398987,0.3765313625335693,0.3584356606006622,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.8227463960647583,0.3210109174251556,1.4543840885162354,290.97283935546875,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2920227050781,290.9751892089844,1.0,0.6242890357971191,1.0,1.0,0.0,1.0,-3.387236356735229,3.387227296829224,9.231679541699124e-06,2.6189217567443848,0.0,0.0,0.0,157.3719024658203,167.0,91.93395233154295,-0.0,3132.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.8303501009941101,0.3310464322566986,0.2999014556407928,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.9502392411231996,0.4913078546524048,0.4657467305660248,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8400758504867554,0.34393310546875,0.2421105951070785,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.8647318482398987,0.3765313625335693,0.3584356606006622,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.8227463960647583,0.3210109174251556,1.4543840885162354,290.97283935546875,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2920227050781,290.9751892089844,1.0,0.6242890357971191,1.0,1.0,0.0,1.0,-3.387236356735229,3.387227296829224,9.231679541699124e-06,2.6189217567443848,0.0,0.0,0.0,157.3719024658203,167.0,91.93395233154295,-0.0,3132.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8247752785682678,0.3316489160060882,0.3004000186920166,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9441526532173156,0.4943881332874298,0.4686045944690704,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8347604870796204,0.3450442552566528,0.2428625226020813,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8589217662811279,0.3776812851428985,0.3594971001148224,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8163514137268066,0.3205347657203674,1.4522106647491455,291.0366516113281,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.2898254394531,291.0389404296875,1.0,0.6269465684890747,1.0,1.0,0.0,1.0,-3.390832662582397,3.3908233642578125,9.250985385733657e-06,2.6215856075286865,0.0,0.0,0.0,161.41075134277344,170.0,89.66285705566406,-0.0,3164.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8247752785682678,0.3316489160060882,0.3004000186920166,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9441526532173156,0.4943881332874298,0.4686045944690704,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8347604870796204,0.3450442552566528,0.2428625226020813,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8589217662811279,0.3776812851428985,0.3594971001148224,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8163514137268066,0.3205347657203674,1.4522106647491455,291.0366516113281,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.2898254394531,291.0389404296875,1.0,0.6269465684890747,1.0,1.0,0.0,1.0,-3.390832662582397,3.3908233642578125,9.250985385733657e-06,2.6215856075286865,0.0,0.0,0.0,161.41075134277344,170.0,89.66285705566406,-0.0,3164.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8231213092803955,0.3321625590324402,0.3008555471897125,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.9425553679466248,0.4961434006690979,0.4702437818050384,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8332555294036865,0.345814436674118,0.2433923333883285,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.8572510480880737,0.37846440076828,0.3602277338504791,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8142511248588562,0.3205057978630066,1.4520471096038818,291.0680236816406,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2909851074219,291.0703125,1.0,0.6282925605773926,1.0,1.0,0.0,1.0,-3.3946685791015625,3.394659280776977,9.271808266930748e-06,2.6245062351226807,0.0,0.0,0.0,162.94815063476562,170.0,88.62175750732422,-0.0,3181.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8218659162521362,0.3327648639678955,0.3013970553874969,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9414789080619812,0.497997373342514,0.4719807803630829,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8321618437767029,0.3466847240924835,0.2439953982830047,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8560184240341187,0.3793449103832245,0.3610545694828033,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8125549554824829,0.3205806910991668,1.4523626565933228,291.0990295410156,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2930908203125,291.101318359375,1.0,0.6296885013580322,1.0,1.0,0.0,1.0,-3.399506092071533,3.399496793746948,9.298149961978195e-06,2.6282076835632324,0.0,0.0,0.0,164.3299102783203,173.0,87.60143280029297,-0.0,3200.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.8200215101242065,0.3341550230979919,0.3026593029499054,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.9401978254318236,0.5019251704216003,0.4756733179092407,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8306736946105957,0.348650574684143,0.2453672140836715,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8542913794517517,0.381322294473648,0.3629243969917297,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8098658323287964,0.3209688365459442,1.4541157484054563,291.1600341796875,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2989807128906,291.1622314453125,1.0,0.632668137550354,1.0,1.0,0.0,1.0,-3.4114692211151123,3.411459922790528,9.363538083562162e-06,2.637392997741699,0.0,0.0,0.0,166.88253784179688,176.0,85.55945587158203,-0.0,3242.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.8200215101242065,0.3341550230979919,0.3026593029499054,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.9401978254318236,0.5019251704216003,0.4756733179092407,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8306736946105957,0.348650574684143,0.2453672140836715,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8542913794517517,0.381322294473648,0.3629243969917297,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8098658323287964,0.3209688365459442,1.4541157484054563,291.1600341796875,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2989807128906,291.1622314453125,1.0,0.632668137550354,1.0,1.0,0.0,1.0,-3.4114692211151123,3.411459922790528,9.363538083562162e-06,2.637392997741699,0.0,0.0,0.0,166.88253784179688,176.0,85.55945587158203,-0.0,3242.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8186149001121521,0.3357158303260803,0.3040865659713745,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9394834637641908,0.5060699582099915,0.4795821607112884,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8296613097190857,0.3508404493331909,0.246904507279396,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8530561923980713,0.3835086226463318,0.3650048673152923,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8076639175415039,0.3215923309326172,1.4569934606552124,291.2195129394531,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3061828613281,291.2216796875,1.0,0.6359047889709473,1.0,1.0,0.0,1.0,-3.425697326660156,3.425688028335572,9.441664587939158e-06,2.6483397483825684,0.0,0.0,0.0,169.36874389648438,179.0,83.47187805175781,-0.0,3290.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8186149001121521,0.3357158303260803,0.3040865659713745,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9394834637641908,0.5060699582099915,0.4795821607112884,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8296613097190857,0.3508404493331909,0.246904507279396,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8530561923980713,0.3835086226463318,0.3650048673152923,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8076639175415039,0.3215923309326172,1.4569934606552124,291.2195129394531,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3061828613281,291.2216796875,1.0,0.6359047889709473,1.0,1.0,0.0,1.0,-3.425697326660156,3.425688028335572,9.441664587939158e-06,2.6483397483825684,0.0,0.0,0.0,169.36874389648438,179.0,83.47187805175781,-0.0,3290.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.8173922896385193,0.3373946249485016,0.3056274354457855,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.938999354839325,0.5103754997253418,0.4836509227752685,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8288655281066895,0.3531976640224457,0.2485652267932891,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.8520338535308838,0.3858431279659271,0.3672352433204651,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8056812286376953,0.3223835229873657,1.4606791734695437,291.2774353027344,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3139343261719,291.279541015625,1.0,0.6393712162971497,1.0,1.0,0.0,1.0,-3.4415557384490967,3.4415462017059326,9.529154340270908e-06,2.660551786422729,0.0,0.0,0.0,171.89993286132812,182.0,81.31149291992188,-0.0,3341.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.8173922896385193,0.3373946249485016,0.3056274354457855,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.938999354839325,0.5103754997253418,0.4836509227752685,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8288655281066895,0.3531976640224457,0.2485652267932891,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.8520338535308838,0.3858431279659271,0.3672352433204651,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8056812286376953,0.3223835229873657,1.4606791734695437,291.2774353027344,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3139343261719,291.279541015625,1.0,0.6393712162971497,1.0,1.0,0.0,1.0,-3.4415557384490967,3.4415462017059326,9.529154340270908e-06,2.660551786422729,0.0,0.0,0.0,171.89993286132812,182.0,81.31149291992188,-0.0,3341.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.8162630200386047,0.3391638994216919,0.3072546720504761,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.9386261701583862,0.5148097276687622,0.4878467917442322,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8281916379928589,0.3556903898715973,0.2503250539302826,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.851122260093689,0.3882906436920166,0.3695792853832245,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8038265705108643,0.3233007490634918,1.4649707078933716,291.3337707519531,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3219299316406,291.3358154296875,1.0,0.6430302858352661,1.0,1.0,0.0,1.0,-3.458656549453736,3.458647012710572,9.623966434446627e-06,2.6737265586853027,0.0,0.0,0.0,174.5048828125,185.0,79.07071685791016,-0.0,3397.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
