time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.8162630200386047,0.3391638994216919,0.3072546720504761,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.9386261701583862,0.5148097276687622,0.4878467917442322,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8281916379928589,0.3556903898715973,0.2503250539302826,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.851122260093689,0.3882906436920166,0.3695792853832245,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8038265705108643,0.3233007490634918,1.4649707078933716,291.3337707519531,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3219299316406,291.3358154296875,1.0,0.6430302858352661,1.0,1.0,0.0,1.0,-3.458656549453736,3.458647012710572,9.623966434446627e-06,2.6737265586853027,0.0,0.0,0.0,174.5048828125,185.0,79.07071685791016,-0.0,3397.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.8157238960266113,0.3400773704051971,0.3080955445766449,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.938468873500824,0.5170688033103943,0.489985853433609,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8278898596763611,0.3569814264774322,0.2512373626232147,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36102294921875,0.8506966233253479,0.3895498514175415,0.3707867264747619,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8029407858848572,0.3237981498241424,1.467301845550537,291.3612976074219,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.325927734375,291.3633117675781,1.0,0.6449213027954102,1.0,1.0,0.0,1.0,-3.4675939083099365,3.4675841331481934,9.67370669968659e-06,2.6806130409240723,0.0,0.0,0.0,175.8350830078125,185.0,77.92150115966797,-0.0,3426.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879699707031,0.8152005076408386,0.3410079181194305,0.3089525103569031,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.9383299350738524,0.5193531513214111,0.4921495318412781,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8276099562644958,0.3582997322082519,0.2521693110466003,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881225585937,0.8502892851829529,0.3908298313617706,0.3720146715641022,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38787841796875,0.8020799160003662,0.3243178129196167,1.4697383642196655,291.3883972167969,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3299255371094,291.390380859375,1.0,0.6468479037284851,1.0,1.0,0.0,1.0,-3.476755142211914,3.47674560546875,9.724830306367949e-06,2.687673091888428,0.0,0.0,0.0,177.1817626953125,188.0,76.75252532958984,-0.0,3456.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.8145535588264465,0.3422219455242157,0.3100707232952118,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.9381788372993468,0.522311270236969,0.494951993227005,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8272828459739685,0.3600243628025055,0.2533888220787048,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.8497939705848694,0.3924956619739532,0.3736134767532348,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8010131120681763,0.3250120282173157,1.4729939699172974,291.4224548339844,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3349609375,291.42437744140625,1.0,0.6493598222732544,1.0,1.0,0.0,1.0,-3.488776683807373,3.48876690864563,9.792118362383915e-06,2.696937322616577,0.0,0.0,0.0,178.92674255371094,188.0,75.22343444824219,-0.0,3495.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.814201295375824,0.3429152071475982,0.3107093572616577,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412841796875,0.9381075501441956,0.5239908695220947,0.4965434670448303,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8271143436431885,0.3610116839408874,0.2540870904922485,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.8495283722877502,0.3934451043605804,0.3745249211788177,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.8004301190376282,0.3254154920578003,1.4748859405517578,291.4412841796875,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3377685546875,291.44317626953125,1.0,0.6507929563522339,1.0,1.0,0.0,1.0,-3.495671033859253,3.4956612586975098,9.83081463346025e-06,2.7022507190704346,0.0,0.0,0.0,179.91738891601562,176.0,74.34484100341797,-0.0,3517.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8219505548477173,0.3448810875415802,0.3122685253620147,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.9500210285186768,0.5287245512008667,0.5007591247558594,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.8353974223136902,0.3638217151165008,0.2558777332305908,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.858171284198761,0.3961248397827148,0.3768347203731537,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8080665469169617,0.326585590839386,1.4791065454483032,291.4924621582031,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3455810546875,291.4942626953125,1.0,0.6506111025810242,1.0,1.0,0.0,1.0,-3.5126302242279053,3.512620210647583,9.926443453878164e-06,2.715364456176758,0.0,0.0,0.0,175.88478088378906,164.0,71.8709716796875,-0.0,3534.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8219505548477173,0.3448810875415802,0.3122685253620147,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.9500210285186768,0.5287245512008667,0.5007591247558594,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921264648437,0.8353974223136902,0.3638217151165008,0.2558777332305908,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.858171284198761,0.3961248397827148,0.3768347203731537,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8080665469169617,0.326585590839386,1.4791065454483032,291.4924621582031,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3455810546875,291.4942626953125,1.0,0.6506111025810242,1.0,1.0,0.0,1.0,-3.5126302242279053,3.512620210647583,9.926443453878164e-06,2.715364456176758,0.0,0.0,0.0,175.88478088378906,164.0,71.8709716796875,-0.0,3534.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.835641622543335,0.346899926662445,0.3137324750423431,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.9690283536911012,0.5336008667945862,0.5049476623535156,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8501538038253784,0.3667435348033905,0.2576318085193634,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.8738265633583069,0.3988591134548187,0.3790457546710968,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.821406900882721,0.3278451263904571,1.4829894304275513,291.54168701171875,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3534851074219,291.5434265136719,1.0,0.6485720872879028,1.0,1.0,0.0,1.0,-3.528870344161988,3.528860330581665,1.0018329703598283e-05,2.727877378463745,0.0,0.0,0.0,167.9624481201172,152.0,69.28135681152344,-0.0,3526.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.835641622543335,0.346899926662445,0.3137324750423431,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.9690283536911012,0.5336008667945862,0.5049476623535156,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8501538038253784,0.3667435348033905,0.2576318085193634,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.8738265633583069,0.3988591134548187,0.3790457546710968,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.821406900882721,0.3278451263904571,1.4829894304275513,291.54168701171875,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3534851074219,291.5434265136719,1.0,0.6485720872879028,1.0,1.0,0.0,1.0,-3.528870344161988,3.528860330581665,1.0018329703598283e-05,2.727877378463745,0.0,0.0,0.0,167.9624481201172,152.0,69.28135681152344,-0.0,3526.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8548663854598999,0.3489794433116913,0.3151727318763733,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5889892578125,0.990825057029724,0.5385981202125549,0.5091778635978699,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8710418939590454,0.369778424501419,0.2594060003757477,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.8957355618476868,0.4016552865505218,0.3812330067157745,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8393731713294983,0.3291906118392944,1.4868890047073364,291.5889892578125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36138916015625,291.59063720703125,1.0,0.6455655694007874,1.0,1.0,0.0,1.0,-3.545147657394409,3.545137405395508,1.0110824405273888e-05,2.74040961265564,0.0,0.0,0.0,158.04843139648438,140.0,66.6175537109375,-0.0,3506.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8548663854598999,0.3489794433116913,0.3151727318763733,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5889892578125,0.990825057029724,0.5385981202125549,0.5091778635978699,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8710418939590454,0.369778424501419,0.2594060003757477,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.8957355618476868,0.4016552865505218,0.3812330067157745,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8393731713294983,0.3291906118392944,1.4868890047073364,291.5889892578125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36138916015625,291.59063720703125,1.0,0.6455655694007874,1.0,1.0,0.0,1.0,-3.545147657394409,3.545137405395508,1.0110824405273888e-05,2.74040961265564,0.0,0.0,0.0,158.04843139648438,140.0,66.6175537109375,-0.0,3506.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.8658639192581177,0.3500367105007171,0.3159169852733612,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61212158203125,0.9990000128746032,0.5411484241485596,0.5092566013336182,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.882918655872345,0.3713304400444031,0.260324090719223,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61187744140625,0.9080939292907716,0.4030715823173523,0.3823525607585907,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116638183594,0.8495342135429382,0.3298864066600799,1.4889883995056152,291.61212158203125,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3652038574219,291.6137390136719,1.0,0.6437342166900635,1.0,1.0,0.0,1.0,-3.5511550903320312,3.55114483833313,1.0145870874112006e-05,2.745325088500977,0.0,0.0,0.0,153.09982299804688,140.0,65.4431381225586,-0.0,3490.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346435546875,0.873100757598877,0.3510653674602508,0.3167343735694885,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6349792480469,0.9990000128746032,0.5440918803215027,0.4983392357826233,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.890810489654541,0.3728643357753753,0.2613066136837005,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.634765625,0.91676527261734,0.4044601917266845,0.3835501372814178,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63458251953125,0.8561418652534485,0.3305568397045135,1.491466045379639,291.6349792480469,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3698425292969,291.636474609375,1.0,0.6410099267959595,1.0,1.0,0.0,1.0,-3.544605493545532,3.54459547996521,1.0108872629643884e-05,2.740403413772583,0.0,0.0,0.0,149.77890014648438,128.0,64.19381713867188,-0.0,3454.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.8911870121955872,0.3531563580036163,0.318334013223648,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6782531738281,0.9990000128746032,0.5516588687896729,0.471604973077774,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9105005860328674,0.3759974539279938,0.2632662355899811,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781005859375,0.9388021230697632,0.4072743058204651,0.3859111964702606,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.8729161620140076,0.3319587707519531,1.4963380098342896,291.67828369140625,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.38592529296875,291.6796569824219,1.0,0.6341555118560791,1.0,1.0,0.0,1.0,-3.5254387855529785,3.525428771972656,9.99979329208145e-06,2.7255663871765137,0.0,0.0,0.0,141.9408721923828,116.0,61.1291618347168,-0.0,3361.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.8911870121955872,0.3531563580036163,0.318334013223648,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6782531738281,0.9990000128746032,0.5516588687896729,0.471604973077774,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9105005860328674,0.3759974539279938,0.2632662355899811,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781005859375,0.9388021230697632,0.4072743058204651,0.3859111964702606,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.8729161620140076,0.3319587707519531,1.4963380098342896,291.67828369140625,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.38592529296875,291.6796569824219,1.0,0.6341555118560791,1.0,1.0,0.0,1.0,-3.5254387855529785,3.525428771972656,9.99979329208145e-06,2.7255663871765137,0.0,0.0,0.0,141.9408721923828,116.0,61.1291618347168,-0.0,3361.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.9153102040290833,0.3552989959716797,0.3199466466903686,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7193298339844,0.9990000128746032,0.5610476732254028,0.4395769536495209,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191772460937,0.938246250152588,0.379225879907608,0.2652658820152282,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71923828125,0.9652378559112548,0.4101457297801971,0.3882908225059509,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71905517578125,0.8951643109321594,0.3334681987762451,1.5015007257461548,291.7193908691406,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4083557128906,291.720703125,1.0,0.6258490085601807,1.0,1.0,0.0,1.0,-3.500335454940796,3.5003254413604736,9.857737495622132e-06,2.7061028480529785,0.0,0.0,0.0,132.95944213867188,134.0,58.10362243652344,-0.0,3248.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.9153102040290833,0.3552989959716797,0.3199466466903686,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7193298339844,0.9990000128746032,0.5610476732254028,0.4395769536495209,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191772460937,0.938246250152588,0.379225879907608,0.2652658820152282,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71923828125,0.9652378559112548,0.4101457297801971,0.3882908225059509,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71905517578125,0.8951643109321594,0.3334681987762451,1.5015007257461548,291.7193908691406,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4083557128906,291.720703125,1.0,0.6258490085601807,1.0,1.0,0.0,1.0,-3.500335454940796,3.5003254413604736,9.857737495622132e-06,2.7061028480529785,0.0,0.0,0.0,132.95944213867188,134.0,58.10362243652344,-0.0,3248.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75689697265625,0.9229419827461244,0.3575804531574249,0.3218901455402374,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.757080078125,0.9990000128746032,0.5709111094474792,0.4328217208385467,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569580078125,0.9468581080436708,0.3826451301574707,0.2675563991069793,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.9723950028419496,0.4131738841533661,0.3910301327705383,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9014070630073548,0.3351906239986419,1.5086302757263184,291.7571716308594,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.43267822265625,291.7585754394531,1.0,0.627285361289978,1.0,1.0,0.0,1.0,-3.5091090202331543,3.509099245071411,9.90488479146734e-06,2.712031841278076,0.0,0.0,0.0,131.73977661132812,152.0,54.64165878295898,-0.0,3261.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75689697265625,0.9229419827461244,0.3575804531574249,0.3218901455402374,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.757080078125,0.9990000128746032,0.5709111094474792,0.4328217208385467,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569580078125,0.9468581080436708,0.3826451301574707,0.2675563991069793,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.9723950028419496,0.4131738841533661,0.3910301327705383,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9014070630073548,0.3351906239986419,1.5086302757263184,291.7571716308594,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.43267822265625,291.7585754394531,1.0,0.627285361289978,1.0,1.0,0.0,1.0,-3.5091090202331543,3.509099245071411,9.90488479146734e-06,2.712031841278076,0.0,0.0,0.0,131.73977661132812,152.0,54.64165878295898,-0.0,3261.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7932434082031,0.914726197719574,0.3599003851413727,0.3240689635276794,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934265136719,0.9990000128746032,0.579108715057373,0.4459883272647857,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.939494490623474,0.3861582279205322,0.2700690627098083,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933349609375,0.965311884880066,0.4162705242633819,0.3940438628196716,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7931823730469,0.8939104676246643,0.3369968831539154,1.5171972513198853,291.7934875488281,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4476013183594,291.7948913574219,1.0,0.6350416541099548,1.0,1.0,0.0,1.0,-3.544495105743408,3.544485092163086,1.0104724424309096e-05,2.7390432357788086,0.0,0.0,0.0,136.4708709716797,170.0,51.7630615234375,-0.0,3374.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7932434082031,0.914726197719574,0.3599003851413727,0.3240689635276794,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934265136719,0.9990000128746032,0.579108715057373,0.4459883272647857,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.939494490623474,0.3861582279205322,0.2700690627098083,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933349609375,0.965311884880066,0.4162705242633819,0.3940438628196716,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7931823730469,0.8939104676246643,0.3369968831539154,1.5171972513198853,291.7934875488281,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4476013183594,291.7948913574219,1.0,0.6350416541099548,1.0,1.0,0.0,1.0,-3.544495105743408,3.544485092163086,1.0104724424309096e-05,2.7390432357788086,0.0,0.0,0.0,136.4708709716797,170.0,51.7630615234375,-0.0,3374.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.907045304775238,0.361057847738266,0.3252078890800476,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8108825683594,0.9990000128746032,0.5824637413024902,0.4578367173671722,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81072998046875,0.9317617416381836,0.3879287838935852,0.2713759839534759,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.9579228758811952,0.4178255498409271,0.3956120014190674,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106384277344,0.8868188261985779,0.3378963768482208,1.5217474699020386,291.8109436035156,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.4509582519531,291.81231689453125,1.0,0.6406719088554382,1.0,1.0,0.0,1.0,-3.5690412521362305,3.569031000137329,1.0244862096442375e-05,2.7579030990600586,0.0,0.0,0.0,140.4875030517578,170.0,50.32368469238281,-0.0,3457.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8276062011719,0.8983985781669617,0.3622089028358459,0.3263694047927856,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.82781982421875,0.9990000128746032,0.585335910320282,0.472295731306076,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8276672363281,0.9223067760467528,0.3897055089473724,0.2727084159851074,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82769775390625,0.9485689401626588,0.4193788170814514,0.3972087800502777,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.8783749938011169,0.3387813568115234,1.52638578414917,291.8278503417969,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.45184326171875,291.8291931152344,1.0,0.6471824645996094,1.0,1.0,0.0,1.0,-3.596928596496582,3.5969183444976807,1.040537426888477e-05,2.77937650680542,0.0,0.0,0.0,145.40650939941406,188.0,48.859405517578125,-0.0,3556.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8447570800781,0.8884928226470947,0.3634047508239746,0.3276038765907287,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450012207031,0.9990000128746032,0.5878544449806213,0.489642471075058,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8448181152344,0.9114816188812256,0.3915707170963287,0.2741274833679199,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8448791503906,0.937207818031311,0.4209998548030853,0.3989041149616241,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8447265625,0.8686875104904175,0.3396857976913452,1.5312854051589966,291.8450012207031,287.7816162109375,291.8664245605469,288.4425354003906,291.865966796875,297.45037841796875,291.8463439941406,1.0,0.6547584533691406,1.0,1.0,0.0,1.0,-3.628918170928955,3.6289076805114746,1.0591135833237786e-05,2.804044485092163,0.977449595928192,0.977449595928192,0.0,151.401123046875,188.0,47.29804229736328,-0.0,3673.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8822937011719,0.8792810440063477,0.3647148311138153,0.3288152813911438,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749084472656,0.9990000128746032,0.5899779200553894,0.506684422492981,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88067626953125,0.9019676446914672,0.393464982509613,0.2754857838153839,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87921142578125,0.9262935519218444,0.4226491749286651,0.4005237519741058,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837890625,0.8597455024719238,0.3406369686126709,1.5359877347946167,291.87457275390625,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.44952392578125,291.8333435058594,1.0,0.6621882915496826,1.0,1.0,0.0,1.0,-3.660112380981445,3.6601016521453857,1.0773857866297476e-05,2.8280978202819824,1.0,1.0,0.0,157.4492645263672,191.0,686.6788940429688,-0.0,3790.7255859375,1.0,290.93634033203125,291.9490966796875,293.680419921875,294.7781066894531,293.1499938964844,293.1499938964844,283.1499938964844,1474.7420654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2223737686872482,1.0,0.0,0.0,0.8046523928642273,0.8046565651893616,5.5211021532386446e-08,4.242190837860107,4.242180824279785,9.98652194539318e-06,0.0,0.0,-0.0,5569.17041015625,0.0,16.534500122070312,1892.0201416015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23388671875,0.8541179895401001,0.3557044863700866,0.3255950808525085,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088928222656,0.9990000128746032,0.5815950632095337,0.547389566898346,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2286682128906,0.8774304986000061,0.3875111043453216,0.2745821475982666,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22442626953125,0.8990378379821777,0.4167632758617401,0.3991525769233703,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2383117675781,0.8370485305786133,0.3346698880195617,1.5266519784927368,289.2109680175781,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3346252441406,289.1150817871094,1.0,0.6724535226821899,1.0,1.0,0.0,1.0,-3.691349744796753,3.691338777542114,1.096209598472342e-05,2.853471279144287,1.0,1.0,0.0,170.5312042236328,194.0,11974.9375,-0.0,3954.2802734375,1.0,285.913330078125,289.0530090332031,293.6221923828125,296.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,3784.110595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077997326850891,1.0,0.0,0.0,1.2957042455673218,1.2957072257995603,1.1204976857470684e-07,4.265903472900391,4.265893459320068,9.786106602405198e-06,0.0,0.0,-0.0,5586.51220703125,0.0,66.5871353149414,1895.434326171875,0.0,1672.842529296875,0.3295705318450928,1.0,0.0,3.0,1.0,0.0
11968800,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23388671875,0.8541179895401001,0.3557044863700866,0.3255950808525085,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088928222656,0.9990000128746032,0.5815950632095337,0.547389566898346,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2286682128906,0.8774304986000061,0.3875111043453216,0.2745821475982666,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22442626953125,0.8990378379821777,0.4167632758617401,0.3991525769233703,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2383117675781,0.8370485305786133,0.3346698880195617,1.5266519784927368,289.2109680175781,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3346252441406,289.1150817871094,1.0,0.6724535226821899,1.0,1.0,0.0,1.0,-3.691349744796753,3.691338777542114,1.096209598472342e-05,2.853471279144287,1.0,1.0,0.0,170.5312042236328,194.0,11974.9375,-0.0,3954.2802734375,1.0,285.913330078125,289.0530090332031,293.6221923828125,296.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,3784.110595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077997326850891,1.0,0.0,0.0,1.2957042455673218,1.2957072257995603,1.1204976857470684e-07,4.265903472900391,4.265893459320068,9.786106602405198e-06,0.0,0.0,-0.0,5586.51220703125,0.0,66.5871353149414,1895.434326171875,0.0,1672.842529296875,0.3295705318450928,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828369140625,0.814968466758728,0.3415566682815552,0.3157910108566284,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9650351405143738,0.5664004683494568,0.5438816547393799,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7790222167969,0.8383070826530457,0.3762827813625335,0.2688303887844085,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77618408203125,0.858208179473877,0.4057676196098327,0.3915911018848419,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7853698730469,0.8001447916030884,0.3242916166782379,1.4930487871170044,287.767578125,287.7093811035156,291.9246826171875,288.5111389160156,291.92431640625,297.1871643066406,287.7099609375,1.0,0.6719662547111511,1.0,1.0,0.0,1.0,-3.624371528625488,3.624361038208008,1.0570258382358588e-05,2.802531719207764,0.9872668981552124,0.9872668981552124,0.0,188.717529296875,194.0,16838.421875,-0.0,3886.9794921875,1.0,284.3365478515625,287.32147216796875,292.7488098144531,295.0908508300781,293.1499938964844,293.1499938964844,283.1499938964844,5775.27392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150224685668945,1.0,0.0,0.0,1.5903551578521729,1.590359449386597,1.687653110593601e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5120.603515625,0.0,123.36795043945312,1895.43701171875,0.0,2609.519775390625,0.3986777365207672,1.0,0.0,3.0,1.0,0.0
11968920,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.224609375,0.7847737073898315,0.3308713734149933,0.3069795072078705,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2146301269531,0.9296348690986632,0.5554535388946533,0.53420090675354,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22222900390625,0.8114760518074036,0.3675005137920379,0.2634021937847137,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2205505371094,0.8308067917823792,0.3969954252243042,0.3843424618244171,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259216308594,0.7718321681022644,0.3157626688480377,1.460236668586731,287.2156677246094,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0836181640625,287.1811828613281,1.0,0.6680208444595337,1.0,1.0,0.0,1.0,-3.542142868041992,3.54213285446167,1.0100464351125993e-05,2.740541219711304,0.978785753250122,0.978785753250122,0.0,203.2894287109375,182.0,19227.3125,-0.0,3772.28076171875,1.0,283.737548828125,286.5622253417969,292.1970520019531,294.3273010253906,293.1499938964844,293.1499938964844,283.1499938964844,7239.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375512957572937,1.0,0.0,0.0,1.7691410779953003,1.7691465616226196,2.088422803581125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.97265625,0.0,170.1630401611328,1895.4371337890625,0.0,2818.845947265625,0.4451246559619903,1.0,0.0,3.0,1.0,0.0
11968980,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.7594485282897949,0.3183130621910095,0.2953706085681915,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.9013771414756776,0.5427682995796204,0.5218150615692139,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78515625,0.7876238822937012,0.3568408787250519,0.2559474110603332,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8085475564002991,0.3860682845115661,0.3741377592086792,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7873229980469,0.7487497329711914,0.3047132194042206,1.4121983051300049,286.7814025878906,287.67919921875,291.94903564453125,288.5390319824219,291.9486694335937,296.967529296875,286.7606811523437,1.0,0.6587416529655457,1.0,1.0,0.0,1.0,-3.434231996536255,3.434222459793091,9.493203833699226e-06,2.6565961837768555,0.9678012132644652,0.9678012132644652,0.0,213.24819946289065,182.0,21355.119140625,-0.0,3566.969970703125,1.0,283.3480224609375,285.9917907714844,291.6786193847656,293.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,9472.314453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280156850814819,1.0,0.0,0.0,2.006645679473877,2.00665283203125,2.68679656301174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.33251953125,0.0,248.9607849121093,1895.4371337890625,0.0,2729.981201171875,0.5003169775009155,1.0,0.0,3.0,1.0,0.0
11969040,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7482523918151855,0.3107258379459381,0.2880211770534515,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.8904109001159668,0.5351852178573608,0.5140755772590637,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58544921875,0.7769549489021301,0.3502496182918548,0.2510674893856048,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.7978077530860901,0.3791246116161346,0.3672735393047333,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.7382676005363464,0.2974233329296112,1.3785710334777832,286.5829467773437,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90264892578125,286.5688171386719,1.0,0.6506323218345642,1.0,1.0,0.0,1.0,-3.3614869117736816,3.361477851867676,9.094007509702353e-06,2.599834442138672,0.9596401453018188,0.9596401453018188,0.0,215.6289825439453,170.0,22199.68359375,-0.0,3409.489013671875,1.0,283.2314147949219,285.75360107421875,291.4602355957031,293.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,11016.6103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063444495201111,1.0,0.0,0.0,2.1498055458068848,2.149813652038574,3.08383903302456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.66064453125,0.0,306.7743530273437,1895.4371337890625,0.0,2529.57080078125,0.5380940437316895,1.0,0.0,3.0,1.0,0.0
11969100,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4204406738281,0.7404754161834717,0.3034339547157287,0.2808181047439575,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.8835816383361816,0.527993381023407,0.506576657295227,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41961669921875,0.7697953581809998,0.3438561260700226,0.2461945116519928,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41912841796875,0.7904203534126282,0.3722248077392578,0.3602513372898102,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207763671875,0.7305728793144226,0.2899633347988128,1.3430557250976562,286.41778564453125,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.846435546875,286.4073181152344,1.0,0.6405761241912842,1.0,1.0,0.0,1.0,-3.2867588996887207,3.286750078201294,8.692747542227153e-06,2.541482448577881,0.9498500823974608,0.9498500823974608,0.0,214.50064086914065,170.0,22908.56640625,-0.0,3233.4716796875,1.0,283.17657470703125,285.5752868652344,291.34197998046875,292.9804992675781,293.1499938964844,293.1499938964844,283.1499938964844,12975.4833984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768002152442932,1.0,0.0,0.0,2.313828229904175,2.31383752822876,3.572363311832305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.728515625,0.0,383.4991760253906,1895.4371337890625,0.0,2261.458984375,0.5754708051681519,1.0,0.0,3.0,1.0,0.0
11969160,296.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.7365037202835083,0.297476977109909,0.2748601734638214,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044128417969,0.8811831474304199,0.5222287178039551,0.500473141670227,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.7665830254554749,0.3386392593383789,0.2421322166919708,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056640625,0.787004292011261,0.3664548993110657,0.3542558252811432,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7262303829193115,0.2835623323917389,1.3118849992752075,286.3047180175781,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.80718994140625,286.29705810546875,1.0,0.6304046511650085,1.0,1.0,0.0,1.0,-3.22265100479126,3.222642660140991,8.355722457054071e-06,2.4914207458496094,0.9399147629737854,0.9399147629737854,0.0,210.51551818847656,158.0,23272.21875,-0.0,3071.18359375,1.0,283.1580505371094,285.4586181640625,291.3227844238281,292.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,14682.208984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497196793556213,1.0,0.0,0.0,2.439307928085327,2.4393181800842285,3.970329771618708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.42919921875,0.0,450.64208984375,1895.4371337890625,0.0,2023.0263671875,0.6090479493141174,1.0,0.0,3.0,1.0,0.0
11969220,296.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.7353702187538147,0.2882356941699981,0.2655529677867889,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.8844355344772339,0.513572096824646,0.4912135601043701,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.7673859596252441,0.3306978344917297,0.2358378767967224,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.7875624895095825,0.357381671667099,0.3446797132492065,296.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.7239168882369995,0.2732435762882232,1.2607358694076538,286.1457824707031,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7633056640625,286.140869140625,1.0,0.6107183694839478,1.0,1.0,0.0,1.0,-3.1197071075439453,3.119699239730835,7.828580237401184e-06,2.4110772609710693,0.9192690253257751,0.9192690253257751,0.0,198.02560424804688,146.0,23681.09765625,-0.0,2789.555908203125,1.0,283.150634765625,285.2990417480469,291.42218017578125,292.9797668457031,293.1499938964844,293.1499938964844,283.1499938964844,18017.61328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142751216888428,1.0,0.0,0.0,2.647691011428833,2.6477034091949463,4.677652611917438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.7529296875,0.0,580.1871337890625,1895.4371337890625,0.0,1725.1790771484375,0.6605790257453918,1.0,0.0,3.0,1.0,0.0
