time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.7353702187538147,0.2882356941699981,0.2655529677867889,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.8844355344772339,0.513572096824646,0.4912135601043701,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.7673859596252441,0.3306978344917297,0.2358378767967224,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.7875624895095825,0.357381671667099,0.3446797132492065,296.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.7239168882369995,0.2732435762882232,1.2607358694076538,286.1457824707031,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7633056640625,286.140869140625,1.0,0.6107183694839478,1.0,1.0,0.0,1.0,-3.1197071075439453,3.119699239730835,7.828580237401184e-06,2.4110772609710693,0.9192690253257751,0.9192690253257751,0.0,198.02560424804688,146.0,23681.09765625,-0.0,2789.555908203125,1.0,283.150634765625,285.2990417480469,291.42218017578125,292.9797668457031,293.1499938964844,293.1499938964844,283.1499938964844,18017.61328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142751216888428,1.0,0.0,0.0,2.647691011428833,2.6477034091949463,4.677652611917438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.7529296875,0.0,580.1871337890625,1895.4371337890625,0.0,1725.1790771484375,0.6605790257453918,1.0,0.0,3.0,1.0,0.0
11969340,296.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7393025755882263,0.2811603844165802,0.2583916187286377,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.8937230110168457,0.5072131752967834,0.4843645393848419,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.7737162113189697,0.3248679637908935,0.2311451435089111,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.7937501668930054,0.3504350185394287,0.3372758328914642,296.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04351806640625,0.7266336679458618,0.2652166783809662,1.2205047607421875,286.0425720214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7460021972656,286.0392761230469,1.0,0.5924641489982605,1.0,1.0,0.0,1.0,-3.0399303436279297,3.039922952651977,7.432032361975871e-06,2.3488781452178955,0.8978941440582275,0.8978941440582275,0.0,183.35696411132807,134.0,23820.21484375,-0.0,2556.355712890625,1.0,283.1500549316406,285.1982116699219,291.5436706542969,293.1125183105469,293.1499938964844,293.1499938964844,283.1499938964844,20956.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025898098945618,1.0,0.0,0.0,2.7882442474365234,2.7882583141326904,5.187462193134706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.61328125,0.0,683.150390625,1895.4371337890625,0.0,1631.2510986328125,0.6959918141365051,1.0,0.0,3.0,1.0,0.0
11969400,296.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7393025755882263,0.2811603844165802,0.2583916187286377,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.8937230110168457,0.5072131752967834,0.4843645393848419,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.7737162113189697,0.3248679637908935,0.2311451435089111,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.7937501668930054,0.3504350185394287,0.3372758328914642,296.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04351806640625,0.7266336679458618,0.2652166783809662,1.2205047607421875,286.0425720214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7460021972656,286.0392761230469,1.0,0.5924641489982605,1.0,1.0,0.0,1.0,-3.0399303436279297,3.039922952651977,7.432032361975871e-06,2.3488781452178955,0.8978941440582275,0.8978941440582275,0.0,183.35696411132807,134.0,23820.21484375,-0.0,2556.355712890625,1.0,283.1500549316406,285.1982116699219,291.5436706542969,293.1125183105469,293.1499938964844,293.1499938964844,283.1499938964844,20956.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025898098945618,1.0,0.0,0.0,2.7882442474365234,2.7882583141326904,5.187462193134706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.61328125,0.0,683.150390625,1895.4371337890625,0.0,1631.2510986328125,0.6959918141365051,1.0,0.0,3.0,1.0,0.0
11969460,296.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.7461831569671631,0.2753520607948303,0.2524998188018799,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.9065386056900024,0.5021359324455261,0.4788747131824493,296.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.7833399176597595,0.3202990293502807,0.2274258434772491,296.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.8031608462333679,0.3447491526603699,0.331194669008255,296.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.7322666645050049,0.2586317956447601,1.1873846054077148,285.9730529785156,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7428283691406,285.9707336425781,1.0,0.5756279230117798,1.0,1.0,0.0,1.0,-2.974637746810913,2.97463059425354,7.115256721590413e-06,2.298017978668213,0.8760262727737427,0.8760262727737427,0.0,168.54196166992188,122.0,23812.525390625,-0.0,2359.213623046875,1.0,283.1499938964844,285.1341552734375,291.612548828125,293.1967163085937,293.1499938964844,293.1499938964844,283.1499938964844,23521.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032893896102905,1.0,0.0,0.0,2.8739819526672363,2.87399697303772,5.51139294202585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.5400390625,0.0,755.5289916992188,1895.4371337890625,0.0,1636.80859375,0.7124847769737244,1.0,0.0,3.0,1.0,0.0
11969520,296.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.7461831569671631,0.2753520607948303,0.2524998188018799,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.9065386056900024,0.5021359324455261,0.4788747131824493,296.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.7833399176597595,0.3202990293502807,0.2274258434772491,296.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.8031608462333679,0.3447491526603699,0.331194669008255,296.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.7322666645050049,0.2586317956447601,1.1873846054077148,285.9730529785156,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7428283691406,285.9707336425781,1.0,0.5756279230117798,1.0,1.0,0.0,1.0,-2.974637746810913,2.97463059425354,7.115256721590413e-06,2.298017978668213,0.8760262727737427,0.8760262727737427,0.0,168.54196166992188,122.0,23812.525390625,-0.0,2359.213623046875,1.0,283.1499938964844,285.1341552734375,291.612548828125,293.1967163085937,293.1499938964844,293.1499938964844,283.1499938964844,23521.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032893896102905,1.0,0.0,0.0,2.8739819526672363,2.87399697303772,5.51139294202585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.5400390625,0.0,755.5289916992188,1895.4371337890625,0.0,1636.80859375,0.7124847769737244,1.0,0.0,3.0,1.0,0.0
11969580,296.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.7554656863212585,0.2703964710235595,0.2474341243505478,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.923528790473938,0.4979378581047058,0.4742704033851623,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.7955897450447083,0.316621333360672,0.2243707478046417,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.814692497253418,0.3399242460727691,0.3259902596473694,296.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.7401718497276306,0.2530379295349121,1.1590805053710938,285.9476928710937,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.74871826171875,285.94677734375,1.0,0.5599604249000549,1.0,1.0,0.0,1.0,-2.919052600860596,2.9190456867218018,6.851061243651202e-06,2.254739999771118,0.8542898297309875,0.8542898297309875,0.0,154.15756225585938,110.0,23521.412109375,-0.0,2188.63330078125,1.0,283.1499938964844,285.1187744140625,291.62628173828125,293.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,24707.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056638598442078,1.0,0.0,0.0,2.856691837310791,2.856707096099853,5.445278929983033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.32177734375,0.0,750.5734252929688,1895.4371337890625,0.0,1655.735107421875,0.7094480395317078,1.0,0.0,3.0,1.0,0.0
11969640,296.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.7554656863212585,0.2703964710235595,0.2474341243505478,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.923528790473938,0.4979378581047058,0.4742704033851623,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.7955897450447083,0.316621333360672,0.2243707478046417,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.814692497253418,0.3399242460727691,0.3259902596473694,296.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.7401718497276306,0.2530379295349121,1.1590805053710938,285.9476928710937,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.74871826171875,285.94677734375,1.0,0.5599604249000549,1.0,1.0,0.0,1.0,-2.919052600860596,2.9190456867218018,6.851061243651202e-06,2.254739999771118,0.8542898297309875,0.8542898297309875,0.0,154.15756225585938,110.0,23521.412109375,-0.0,2188.63330078125,1.0,283.1499938964844,285.1187744140625,291.62628173828125,293.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,24707.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056638598442078,1.0,0.0,0.0,2.856691837310791,2.856707096099853,5.445278929983033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.32177734375,0.0,750.5734252929688,1895.4371337890625,0.0,1655.735107421875,0.7094480395317078,1.0,0.0,3.0,1.0,0.0
11969700,296.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.7610763907432556,0.2681727707386017,0.2451451569795608,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9334988594055176,0.4961035549640655,0.4722336530685425,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.8027034997940063,0.3150533437728882,0.2230443507432937,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.8210642337799072,0.3377661406993866,0.3236458599567413,296.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.7450265288352966,0.2505300641059875,1.146327018737793,285.9484558105469,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7540283203125,285.9483337402344,1.0,0.5524882078170776,1.0,1.0,0.0,1.0,-2.8941071033477783,2.8941004276275635,6.734133876307169e-06,2.235323905944824,0.8435647487640381,0.8435647487640381,0.0,147.14971923828125,110.0,23285.080078125,-0.0,2111.261962890625,1.0,283.1499938964844,285.1240539550781,291.6199951171875,293.1922912597656,293.1499938964844,293.1499938964844,283.1499938964844,24846.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056685090065002,1.0,0.0,0.0,2.818088293075561,2.818103075027466,5.299104941514088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.7080078125,0.0,725.1876831054688,1895.4371337890625,0.0,1655.77197265625,0.703552782535553,1.0,0.0,3.0,1.0,0.0
11969760,296.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.7674264907836914,0.2660918235778808,0.2429975569248199,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.94423109292984,0.494417279958725,0.4703513979911804,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.8104233741760254,0.3136391639709472,0.2218353003263473,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.8279932737350464,0.3357496559619903,0.3214487731456756,296.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.7505773901939392,0.2481826394796371,1.1343605518341064,285.9499206542969,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7605285644531,285.949951171875,1.0,0.5452214479446411,1.0,1.0,0.0,1.0,-2.8707826137542725,2.8707759380340576,6.62572392684524e-06,2.2171733379364014,0.8328773975372314,0.8328773975372314,0.0,140.25534057617188,98.0,23067.166015625,-0.0,2038.3492431640625,1.0,283.1499938964844,285.1291809082031,291.6098022460937,293.1713256835937,293.1499938964844,293.1499938964844,283.1499938964844,25094.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70464026927948,1.0,0.0,0.0,2.783997058868408,2.7840116024017334,5.171670522940985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.8603515625,0.0,704.0139770507812,1895.4371337890625,0.0,1647.5638427734375,0.6933010816574097,1.0,0.0,3.0,1.0,0.0
11969820,296.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.7793059349060059,0.2630215883255005,0.2398063242435455,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.9624524116516112,0.4919885694980621,0.4676055908203125,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.8236238956451416,0.3116582334041595,0.2201071977615356,296.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.8406312465667725,0.3327781558036804,0.3181882500648498,296.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.7611286640167236,0.2447133213281631,1.116583228111267,285.9665222167969,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7727966308594,285.9672241210937,1.0,0.533952534198761,1.0,1.0,0.0,1.0,-2.8362791538238525,2.836272716522217,6.466984814323951e-06,2.1903305053710938,0.8160892724990845,0.8160892724990845,0.0,129.4478759765625,98.0,22620.447265625,-0.0,1929.546142578125,1.0,283.1499938964844,285.1533508300781,291.5887145996094,293.12567138671875,293.1499938964844,293.1499938964844,283.1499938964844,24929.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008717060089111,1.0,0.0,0.0,2.6962387561798096,2.696252822875977,4.85076270706486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.64404296875,0.0,647.2075805664062,1895.4371337890625,0.0,1617.639404296875,0.676281213760376,1.0,0.0,3.0,1.0,0.0
11969880,296.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.7826498746871948,0.2622966766357422,0.2390517145395279,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.9671281576156616,0.4914249777793884,0.4669659435749054,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.8271916508674622,0.3112100958824157,0.2197117209434509,296.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8441725373268127,0.3320772647857666,0.3174176216125488,296.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.764139711856842,0.243893876671791,1.1123759746551514,285.97021484375,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.776123046875,285.970947265625,1.0,0.531195878982544,1.0,1.0,0.0,1.0,-2.8281443119049072,2.8281378746032715,6.4298437791876495e-06,2.1840038299560547,0.81191486120224,0.81191486120224,0.0,126.78419494628906,86.0,22508.357421875,-0.0,1903.692626953125,1.0,283.1499938964844,285.1582946777344,291.5835266113281,293.1142883300781,293.1499938964844,293.1499938964844,283.1499938964844,24932.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996271014213562,1.0,0.0,0.0,2.676361083984375,2.676374912261963,4.779503228746762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.787109375,0.0,635.0249633789062,1895.4371337890625,0.0,1607.811767578125,0.6689208149909973,1.0,0.0,3.0,1.0,0.0
11969940,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.8019800782203674,0.2589123249053955,0.2354990243911743,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9904831647872924,0.4888538420200348,0.4640040993690491,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8476986289024353,0.3092341721057892,0.2179234623908996,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.8649226427078247,0.3288042545318603,0.3137900531291961,296.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7819135189056396,0.2400549799203872,1.092549204826355,286.0018005371094,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.79400634765625,286.0029296875,1.0,0.5177119970321655,1.0,1.0,0.0,1.0,-2.7899720668792725,2.789965867996216,6.257004315557424e-06,2.154323101043701,0.7914540767669678,0.7914540767669678,0.0,113.6670913696289,74.0,21923.177734375,-0.0,1781.289306640625,1.0,283.1499938964844,285.2029724121094,291.5567321777344,293.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,24403.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919322609901428,1.0,0.0,0.0,2.547581195831299,2.5475940704345703,4.330613592173904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.85546875,0.0,557.1603393554688,1895.4371337890625,0.0,1547.6746826171875,0.639568030834198,1.0,0.0,3.0,1.0,0.0
11970000,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.8019800782203674,0.2589123249053955,0.2354990243911743,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9904831647872924,0.4888538420200348,0.4640040993690491,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8476986289024353,0.3092341721057892,0.2179234623908996,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.8649226427078247,0.3288042545318603,0.3137900531291961,296.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7819135189056396,0.2400549799203872,1.092549204826355,286.0018005371094,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.79400634765625,286.0029296875,1.0,0.5177119970321655,1.0,1.0,0.0,1.0,-2.7899720668792725,2.789965867996216,6.257004315557424e-06,2.154323101043701,0.7914540767669678,0.7914540767669678,0.0,113.6670913696289,74.0,21923.177734375,-0.0,1781.289306640625,1.0,283.1499938964844,285.2029724121094,291.5567321777344,293.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,24403.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919322609901428,1.0,0.0,0.0,2.547581195831299,2.5475940704345703,4.330613592173904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.85546875,0.0,557.1603393554688,1895.4371337890625,0.0,1547.6746826171875,0.639568030834198,1.0,0.0,3.0,1.0,0.0
11970060,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.8279988765716553,0.2600215375423431,0.2352416068315506,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.9990000128746032,0.492607980966568,0.436292290687561,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.8773159980773926,0.3119117319583893,0.2187692075967788,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8947297930717468,0.3302148878574371,0.3137249648571014,296.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.8085988759994507,0.2411572784185409,1.0904532670974731,286.04302978515625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8601989746094,286.0442199707031,1.0,0.5046910047531128,1.0,1.0,0.0,1.0,-2.754732608795166,2.7547266483306885,6.099893198552309e-06,2.127089500427246,0.7715623378753662,0.7715623378753662,0.0,101.1014633178711,62.0,21268.734375,-0.0,1668.94189453125,1.0,283.1499938964844,285.25750732421875,291.5296936035156,292.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,23626.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826983690261841,1.0,0.0,0.0,2.4069929122924805,2.4070048332214355,3.86583224099013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.73046875,0.0,479.0055541992188,1895.4371337890625,0.0,1476.9788818359375,0.6074339151382446,1.0,0.0,3.0,1.0,0.0
11970120,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.8279988765716553,0.2600215375423431,0.2352416068315506,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.9990000128746032,0.492607980966568,0.436292290687561,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.8773159980773926,0.3119117319583893,0.2187692075967788,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8947297930717468,0.3302148878574371,0.3137249648571014,296.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.8085988759994507,0.2411572784185409,1.0904532670974731,286.04302978515625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8601989746094,286.0442199707031,1.0,0.5046910047531128,1.0,1.0,0.0,1.0,-2.754732608795166,2.7547266483306885,6.099893198552309e-06,2.127089500427246,0.7715623378753662,0.7715623378753662,0.0,101.1014633178711,62.0,21268.734375,-0.0,1668.94189453125,1.0,283.1499938964844,285.25750732421875,291.5296936035156,292.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,23626.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826983690261841,1.0,0.0,0.0,2.4069929122924805,2.4070048332214355,3.86583224099013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.73046875,0.0,479.0055541992188,1895.4371337890625,0.0,1476.9788818359375,0.6074339151382446,1.0,0.0,3.0,1.0,0.0
11970180,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.8525059223175049,0.2593393623828888,0.2346100062131881,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.9990000128746032,0.500177800655365,0.3967280387878418,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.90754497051239,0.3130539357662201,0.2195129990577697,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.9262269735336304,0.3300834894180298,0.3135476112365722,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.8329169750213623,0.2409444898366928,1.0890705585479736,286.081787109375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9302673339844,286.0829467773437,1.0,0.490817666053772,1.0,1.0,0.0,1.0,-2.705505847930908,2.7055001258850098,5.883608082513092e-06,2.0889720916748047,0.7520439028739929,0.7520439028739929,0.0,90.50542449951172,65.0,20501.673828125,-0.0,1548.5291748046875,1.0,283.1499938964844,285.3128967285156,291.4989929199219,292.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,22695.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721039414405823,1.0,0.0,0.0,2.260402202606201,2.26041316986084,3.4092971645804937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.82861328125,0.0,405.3241882324219,1895.4371337890625,0.0,1397.943603515625,0.5739073753356934,1.0,0.0,3.0,1.0,0.0
11970240,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.8525059223175049,0.2593393623828888,0.2346100062131881,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.9990000128746032,0.500177800655365,0.3967280387878418,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.90754497051239,0.3130539357662201,0.2195129990577697,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.9262269735336304,0.3300834894180298,0.3135476112365722,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.8329169750213623,0.2409444898366928,1.0890705585479736,286.081787109375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9302673339844,286.0829467773437,1.0,0.490817666053772,1.0,1.0,0.0,1.0,-2.705505847930908,2.7055001258850098,5.883608082513092e-06,2.0889720916748047,0.7520439028739929,0.7520439028739929,0.0,90.50542449951172,65.0,20501.673828125,-0.0,1548.5291748046875,1.0,283.1499938964844,285.3128967285156,291.4989929199219,292.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,22695.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721039414405823,1.0,0.0,0.0,2.260402202606201,2.26041316986084,3.4092971645804937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.82861328125,0.0,405.3241882324219,1895.4371337890625,0.0,1397.943603515625,0.5739073753356934,1.0,0.0,3.0,1.0,0.0
11970300,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8621188402175903,0.2587345242500305,0.2340117245912552,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.9990000128746032,0.5047473311424255,0.3823967278003692,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.920526385307312,0.3133980333805084,0.2197021842002868,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059875488281,0.9391118884086608,0.3297526240348816,0.3131819069385528,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8421443700790405,0.2406045943498611,1.0872539281845093,286.106201171875,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9662475585937,286.10821533203125,1.0,0.4858075678348541,1.0,1.0,0.0,1.0,-2.685153245925904,2.685147523880005,5.794842763862107e-06,2.0729808807373047,0.7424840331077576,0.7424840331077576,0.0,86.78119659423828,65.0,20091.35546875,-0.0,1502.9598388671875,1.0,283.1499938964844,285.34698486328125,291.4815673828125,292.8720092773437,293.1499938964844,293.1499938964844,283.1499938964844,22036.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661993265151978,1.0,0.0,0.0,2.178784132003784,2.178794384002685,3.167537840909063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.0068359375,0.0,367.2321472167969,1895.4371337890625,0.0,1354.90283203125,0.5578582882881165,1.0,0.0,3.0,1.0,0.0
11970360,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.8696186542510986,0.2580677270889282,0.2333623021841049,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288146972656,0.9990000128746032,0.5092195868492126,0.3715517818927765,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.9311508536338806,0.3136890530586242,0.2198608219623565,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128662109375,0.948869526386261,0.3293412923812866,0.3127485513687134,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8493888974189758,0.2401931136846542,1.0851719379425049,286.1288452148437,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.0000305175781,286.1307678222656,1.0,0.481716126203537,1.0,1.0,0.0,1.0,-2.6685028076171875,2.668497085571289,5.722913556382991e-06,2.0599889755249023,0.7330104112625122,0.7330104112625122,0.0,83.9990234375,68.0,19742.7421875,-0.0,1467.357666015625,1.0,283.1499938964844,285.3774719238281,291.4644470214844,292.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,21654.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600454449653625,1.0,0.0,0.0,2.111889600753784,2.111899375915528,2.976019857214851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.333984375,0.0,338.5486755371094,1895.4371337890625,0.0,1310.8428955078125,0.5429348945617676,1.0,0.0,3.0,1.0,0.0
11970420,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.171875,0.8796541094779968,0.2566564977169037,0.2320137619972229,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.9990000128746032,0.5173451900482178,0.3570736646652221,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1721496582031,0.9459275603294371,0.3142077028751373,0.220152348279953,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.9614222645759584,0.3283844888210296,0.3117768466472626,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.8592567443847656,0.2392445653676986,1.0805810689926147,286.17236328125,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0587463378906,286.1742858886719,1.0,0.47581347823143,1.0,1.0,0.0,1.0,-2.64314079284668,2.6431353092193604,5.614189376501599e-06,2.040187358856201,0.7143005132675171,0.7143005132675171,0.0,80.27729797363281,86.0,19100.9375,-0.0,1416.2484130859375,1.0,283.1499938964844,285.435791015625,291.43292236328125,292.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,21114.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479012966156006,1.0,0.0,0.0,1.991153717041016,1.991162657737732,2.645470829065744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.44384765625,0.0,291.35260009765625,1895.4371337890625,0.0,1226.3802490234375,0.5163975358009338,1.0,0.0,3.0,1.0,0.0
11970480,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.171875,0.8796541094779968,0.2566564977169037,0.2320137619972229,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.9990000128746032,0.5173451900482178,0.3570736646652221,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1721496582031,0.9459275603294371,0.3142077028751373,0.220152348279953,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.9614222645759584,0.3283844888210296,0.3117768466472626,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.8592567443847656,0.2392445653676986,1.0805810689926147,286.17236328125,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0587463378906,286.1742858886719,1.0,0.47581347823143,1.0,1.0,0.0,1.0,-2.64314079284668,2.6431353092193604,5.614189376501599e-06,2.040187358856201,0.7143005132675171,0.7143005132675171,0.0,80.27729797363281,86.0,19100.9375,-0.0,1416.2484130859375,1.0,283.1499938964844,285.435791015625,291.43292236328125,292.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,21114.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479012966156006,1.0,0.0,0.0,1.991153717041016,1.991162657737732,2.645470829065744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.44384765625,0.0,291.35260009765625,1895.4371337890625,0.0,1226.3802490234375,0.5163975358009338,1.0,0.0,3.0,1.0,0.0
11970540,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.8740922808647156,0.2555450201034546,0.2310336232185363,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.9990000128746032,0.5223524570465088,0.3622803092002868,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.9413188695907592,0.3146856129169464,0.2204961478710174,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.9557607173919678,0.3275913000106811,0.3110607266426086,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.8543121814727783,0.2384402453899383,1.077167272567749,286.2138366699219,287.60546875,292.00848388671875,288.4649658203125,292.00885009765625,297.0942077636719,286.2165222167969,1.0,0.4771468937397003,1.0,1.0,0.0,1.0,-2.643639326095581,2.6436338424682617,5.615519967250293e-06,2.040189266204834,0.6992648839950562,0.6992648839950562,0.0,81.27860260009766,86.0,18664.732421875,-0.0,1421.4427490234375,1.0,283.1499938964844,285.487548828125,291.40838623046875,292.7088928222656,293.1499938964844,293.1499938964844,283.1499938964844,20814.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386334300041199,1.0,0.0,0.0,1.901338577270508,1.901347041130066,2.412194533008005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5595703125,0.0,259.7670593261719,1895.4371337890625,0.0,1164.2392578125,0.4970001578330993,1.0,0.0,3.0,1.0,0.0
11970600,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.8714427351951599,0.2553153038024902,0.230843648314476,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.9990000128746032,0.5230851769447327,0.3652566373348236,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.9385286569595336,0.3148023188114166,0.2205895036458969,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.9527909755706788,0.327424556016922,0.3109230995178222,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.8518733382225037,0.2382640689611435,1.0764890909194946,286.2241516113281,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0994567871094,286.2269287109375,1.0,0.4780218005180359,1.0,1.0,0.0,1.0,-2.646115779876709,2.6461102962493896,5.625963694910752e-06,2.042060375213623,0.6960389614105225,0.6960389614105225,0.0,81.94229888916016,104.0,18579.134765625,-0.0,1427.7557373046875,1.0,283.1499938964844,285.4997253417969,291.4031982421875,292.6981506347656,293.1499938964844,293.1499938964844,283.1499938964844,20760.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367542147636414,1.0,0.0,0.0,1.8826276063919067,1.8826359510421755,2.364951399158599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.2470703125,0.0,253.5353546142578,1895.4371337890625,0.0,1151.892822265625,0.4929943382740021,1.0,0.0,3.0,1.0,0.0
11970660,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28619384765625,0.8511728644371033,0.2541159987449646,0.2299282699823379,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.9990000128746032,0.5247310996055603,0.3906965553760528,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.915388524532318,0.3155432939529419,0.2212256044149398,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2866516113281,0.927974820137024,0.3265518546104431,0.3102780282497406,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860412597656,0.8330363631248474,0.2372663021087646,1.0730074644088743,286.2869567871094,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1124267578125,286.2901306152344,1.0,0.4859922230243683,1.0,1.0,0.0,1.0,-2.6713738441467285,2.67136812210083,5.733600119128823e-06,2.061418056488037,0.6783793568611145,0.6783793568611145,0.0,87.96553802490234,122.0,18139.291015625,-0.0,1489.378662109375,1.0,283.1499938964844,285.5714416503906,291.3740539550781,292.64141845703125,293.1499938964844,293.1499938964844,283.1499938964844,20501.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273648142814636,1.0,0.0,0.0,1.7828638553619385,1.7828717231750488,2.120946760442166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.49609375,0.0,222.2086639404297,1895.4371337890625,0.0,1091.5213623046875,0.4718393683433532,1.0,0.0,3.0,1.0,0.0
11970720,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28619384765625,0.8511728644371033,0.2541159987449646,0.2299282699823379,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.9990000128746032,0.5247310996055603,0.3906965553760528,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.915388524532318,0.3155432939529419,0.2212256044149398,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2866516113281,0.927974820137024,0.3265518546104431,0.3102780282497406,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860412597656,0.8330363631248474,0.2372663021087646,1.0730074644088743,286.2869567871094,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1124267578125,286.2901306152344,1.0,0.4859922230243683,1.0,1.0,0.0,1.0,-2.6713738441467285,2.67136812210083,5.733600119128823e-06,2.061418056488037,0.6783793568611145,0.6783793568611145,0.0,87.96553802490234,122.0,18139.291015625,-0.0,1489.378662109375,1.0,283.1499938964844,285.5714416503906,291.3740539550781,292.64141845703125,293.1499938964844,293.1499938964844,283.1499938964844,20501.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273648142814636,1.0,0.0,0.0,1.7828638553619385,1.7828717231750488,2.120946760442166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.49609375,0.0,222.2086639404297,1895.4371337890625,0.0,1091.5213623046875,0.4718393683433532,1.0,0.0,3.0,1.0,0.0
11970780,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.356201171875,0.8266609907150269,0.2530528604984283,0.2292433530092239,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.9990000128746032,0.5224089622497559,0.427386999130249,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.8880073428153992,0.3164391815662384,0.2220516204833984,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.8972504138946533,0.3257940709590912,0.3098480999469757,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3560485839844,0.8090335130691528,0.236236572265625,1.0699257850646973,286.3570861816406,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1016845703125,286.3605651855469,1.0,0.4981131255626678,1.0,1.0,0.0,1.0,-2.7114033699035645,2.711397409439087,5.9067010624858085e-06,2.092299222946167,0.6613469123840332,0.6613469123840332,0.0,97.41451263427734,140.0,17795.259765625,-0.0,1588.8580322265625,1.0,283.1499938964844,285.6541442871094,291.3424377441406,292.5874328613281,293.1499938964844,293.1499938964844,283.1499938964844,20293.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197553873062134,1.0,0.0,0.0,1.6900476217269895,1.690055012702942,1.905861211071169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.3857421875,0.0,195.76119995117188,1895.4371337890625,0.0,1044.25,0.4524670243263244,1.0,0.0,3.0,1.0,0.0
11970840,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.356201171875,0.8266609907150269,0.2530528604984283,0.2292433530092239,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.9990000128746032,0.5224089622497559,0.427386999130249,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.8880073428153992,0.3164391815662384,0.2220516204833984,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.8972504138946533,0.3257940709590912,0.3098480999469757,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3560485839844,0.8090335130691528,0.236236572265625,1.0699257850646973,286.3570861816406,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1016845703125,286.3605651855469,1.0,0.4981131255626678,1.0,1.0,0.0,1.0,-2.7114033699035645,2.711397409439087,5.9067010624858085e-06,2.092299222946167,0.6613469123840332,0.6613469123840332,0.0,97.41451263427734,140.0,17795.259765625,-0.0,1588.8580322265625,1.0,283.1499938964844,285.6541442871094,291.3424377441406,292.5874328613281,293.1499938964844,293.1499938964844,283.1499938964844,20293.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197553873062134,1.0,0.0,0.0,1.6900476217269895,1.690055012702942,1.905861211071169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.3857421875,0.0,195.76119995117188,1895.4371337890625,0.0,1044.25,0.4524670243263244,1.0,0.0,3.0,1.0,0.0
11970900,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929138183594,0.8139407634735107,0.2525701522827148,0.2289802730083465,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940124511719,0.9990000128746032,0.519917368888855,0.4484994113445282,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934020996094,0.8741911053657532,0.3169454634189605,0.2225323915481567,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934326171875,0.882413923740387,0.3254623115062713,0.3097134530544281,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927307128906,0.7954776287078857,0.2357124239206314,1.0685104131698608,286.393798828125,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.08984375,286.3973083496094,1.0,0.5052986741065979,1.0,1.0,0.0,1.0,-2.735169649124145,2.735163688659668,6.010769084241474e-06,2.1106698513031006,0.6530699133872986,0.6530699133872986,0.0,103.21588897705078,140.0,17647.37109375,-0.0,1650.1329345703125,1.0,283.1499938964844,285.6995544433594,291.32598876953125,292.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,20199.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166538000106812,1.0,0.0,0.0,1.6459585428237915,1.6459656953811646,1.8077201957567013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.501953125,0.0,184.0484771728516,1895.4371337890625,0.0,1025.41943359375,0.4433706104755401,1.0,0.0,3.0,1.0,0.0
11970960,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.8005636930465698,0.2521159648895263,0.2287643104791641,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43121337890625,0.9990000128746032,0.51663738489151,0.4708220958709717,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305114746094,0.8607916831970215,0.3174877464771271,0.2230546027421951,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305725097656,0.8679596185684204,0.3251600563526153,0.3096285760402679,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298400878906,0.7820094227790833,0.2351857274770736,1.0671768188476562,286.43096923828125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.074951171875,286.4344787597656,1.0,0.5130365490913391,1.0,1.0,0.0,1.0,-2.7606568336486816,2.760650634765625,6.123415005276911e-06,2.1303863525390625,0.6449434757232666,0.6449434757232666,0.0,109.63123321533205,143.0,17501.01171875,-0.0,1717.8740234375,1.0,283.1499938964844,285.7454833984375,291.3085632324219,292.5361328125,293.1499938964844,293.1499938964844,283.1499938964844,20112.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139581203460693,1.0,0.0,0.0,1.603291630744934,1.6032986640930176,1.7152146369880938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.4931640625,0.0,173.2119140625,1895.4371337890625,0.0,1009.2625732421876,0.4346358776092529,1.0,0.0,3.0,1.0,0.0
11971020,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.7777496576309204,0.2512870132923126,0.2284418940544128,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847106933594,0.986744463443756,0.5104209184646606,0.4854618608951568,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4843444824219,0.8392625451087952,0.3184338808059692,0.2240324914455413,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.8446701169013977,0.324603259563446,0.3095435500144958,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840087890625,0.7599354982376099,0.2341846525669098,1.0648510456085205,286.48455810546875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.04937744140625,286.4863586425781,1.0,0.5222068428993225,1.0,1.0,0.0,1.0,-2.777233839035034,2.777227640151977,6.198330993356649e-06,2.143714427947998,0.6307936310768127,0.6307936310768127,0.0,120.9681625366211,143.0,17146.484375,-0.0,1795.78564453125,1.0,283.1499938964844,285.8167419433594,291.2738037109375,292.48553466796875,293.1499938964844,293.1499938964844,283.1499938964844,19974.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097743511199951,1.0,0.0,0.0,1.531197428703308,1.531204104423523,1.5644287998384248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.18310546875,0.0,155.99964904785156,1895.4371337890625,0.0,984.57763671875,0.4200542569160461,1.0,0.0,3.0,1.0,0.0
11971080,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4890441894531,0.774074137210846,0.2511614263057709,0.2284086942672729,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48974609375,0.98252272605896,0.5098186731338501,0.4848309755325317,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.8358007073402405,0.3185532689094543,0.2241760343313217,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.840979278087616,0.3245161771774292,0.3095442950725555,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48895263671875,0.7564404010772705,0.2340365350246429,1.0645782947540283,286.48956298828125,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.04754638671875,286.4912414550781,1.0,0.5230535268783569,1.0,1.0,0.0,1.0,-2.7749059200286865,2.77489972114563,6.18856438450166e-06,2.142204761505127,0.628849446773529,0.628849446773529,0.0,122.85743713378906,131.0,17084.333984375,-0.0,1802.0523681640625,1.0,283.1499938964844,285.82440185546875,291.26837158203125,292.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,19960.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091917753219604,1.0,0.0,0.0,1.5215539932250977,1.521560549736023,1.544785419582695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.1943359375,0.0,153.8065948486328,1895.4371337890625,0.0,981.1785278320312,0.4181281328201294,1.0,0.0,3.0,1.0,0.0
