time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5261535644531,0.7645586729049683,0.2501773834228515,0.2277015596628189,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267639160156,0.9702359437942504,0.5068134069442749,0.4813681244850158,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.8280652165412903,0.3196235299110412,0.2250508517026901,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.8317577838897705,0.3238374292850494,0.3090946078300476,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52606201171875,0.7472800612449646,0.2328788489103317,1.0602381229400637,286.526611328125,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0452575683594,286.5282287597656,1.0,0.524342954158783,1.0,1.0,0.0,1.0,-2.765532732009888,2.765526533126831,6.146648956928402e-06,2.1348860263824463,0.6126146912574768,0.6126146912574768,0.0,127.53421020507812,119.0,16575.353515625,-0.0,1809.5601806640625,1.0,283.1499938964844,285.8861083984375,291.21612548828125,292.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,19847.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033071279525757,1.0,0.0,0.0,1.4427837133407593,1.4427900314331057,1.3889797401134274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.541015625,0.0,136.75697326660156,1895.4371337890625,0.0,947.3715209960938,0.4025838971138,1.0,0.0,3.0,1.0,0.0
11971200,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5261535644531,0.7645586729049683,0.2501773834228515,0.2277015596628189,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267639160156,0.9702359437942504,0.5068134069442749,0.4813681244850158,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.8280652165412903,0.3196235299110412,0.2250508517026901,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.8317577838897705,0.3238374292850494,0.3090946078300476,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52606201171875,0.7472800612449646,0.2328788489103317,1.0602381229400637,286.526611328125,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0452575683594,286.5282287597656,1.0,0.524342954158783,1.0,1.0,0.0,1.0,-2.765532732009888,2.765526533126831,6.146648956928402e-06,2.1348860263824463,0.6126146912574768,0.6126146912574768,0.0,127.53421020507812,119.0,16575.353515625,-0.0,1809.5601806640625,1.0,283.1499938964844,285.8861083984375,291.21612548828125,292.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,19847.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033071279525757,1.0,0.0,0.0,1.4427837133407593,1.4427900314331057,1.3889797401134274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.541015625,0.0,136.75697326660156,1895.4371337890625,0.0,947.3715209960938,0.4025838971138,1.0,0.0,3.0,1.0,0.0
11971260,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.563232421875,0.7674782872200012,0.2493447363376617,0.2268316894769668,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.9740186333656312,0.505685031414032,0.4798873960971832,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8328814506530762,0.3208720684051513,0.2258167862892151,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635070800781,0.8351694345474243,0.3232689797878265,0.3084385693073272,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631408691406,0.7497751712799072,0.231883555650711,1.0551542043685913,286.5636901855469,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0531616210937,286.5653381347656,1.0,0.5212639570236206,1.0,1.0,0.0,1.0,-2.7567291259765625,2.756723165512085,6.107467015681323e-06,2.128038167953491,0.59641033411026,0.59641033411026,0.0,124.8970718383789,107.0,16064.80859375,-0.0,1783.7210693359375,1.0,283.1499938964844,285.9487609863281,291.15887451171875,292.3114318847656,293.1499938964844,293.1499938964844,283.1499938964844,19745.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954203605651855,1.0,0.0,0.0,1.3667817115783691,1.366787672042847,1.2464984422422276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.763671875,0.0,121.68156433105467,1895.4371337890625,0.0,903.6211547851562,0.3878979086875915,1.0,0.0,3.0,1.0,0.0
11971320,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.563232421875,0.7674782872200012,0.2493447363376617,0.2268316894769668,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.9740186333656312,0.505685031414032,0.4798873960971832,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8328814506530762,0.3208720684051513,0.2258167862892151,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635070800781,0.8351694345474243,0.3232689797878265,0.3084385693073272,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631408691406,0.7497751712799072,0.231883555650711,1.0551542043685913,286.5636901855469,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0531616210937,286.5653381347656,1.0,0.5212639570236206,1.0,1.0,0.0,1.0,-2.7567291259765625,2.756723165512085,6.107467015681323e-06,2.128038167953491,0.59641033411026,0.59641033411026,0.0,124.8970718383789,107.0,16064.80859375,-0.0,1783.7210693359375,1.0,283.1499938964844,285.9487609863281,291.15887451171875,292.3114318847656,293.1499938964844,293.1499938964844,283.1499938964844,19745.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954203605651855,1.0,0.0,0.0,1.3667817115783691,1.366787672042847,1.2464984422422276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.763671875,0.0,121.68156433105467,1895.4371337890625,0.0,903.6211547851562,0.3878979086875915,1.0,0.0,3.0,1.0,0.0
11971380,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.7782533168792725,0.2486866116523742,0.2259617298841476,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.9866834878921508,0.5053470730781555,0.4791713058948517,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010131835937,0.8457320928573608,0.3223341107368469,0.2266075909137725,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010131835937,0.8465584516525269,0.3228420317173004,0.3077483773231506,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.60064697265625,0.759652853012085,0.2310682833194732,1.050098180770874,286.6012268066406,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0643310546875,286.6028747558594,1.0,0.5156937837600708,1.0,1.0,0.0,1.0,-2.7488667964935303,2.7488605976104736,6.072576070437208e-06,2.121920824050904,0.5802314281463623,0.5802314281463623,0.0,118.16397094726562,95.0,15554.3037109375,-0.0,1740.25634765625,1.0,283.1499938964844,286.0128173828125,291.1028137207031,292.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,19646.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860974192619324,1.0,0.0,0.0,1.2934645414352417,1.29347026348114,1.1163554347604077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.5673828125,0.0,108.33546447753906,1895.4371337890625,0.0,854.3223266601562,0.3740399479866028,1.0,0.0,3.0,1.0,0.0
11971440,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.7782533168792725,0.2486866116523742,0.2259617298841476,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.9866834878921508,0.5053470730781555,0.4791713058948517,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010131835937,0.8457320928573608,0.3223341107368469,0.2266075909137725,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010131835937,0.8465584516525269,0.3228420317173004,0.3077483773231506,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.60064697265625,0.759652853012085,0.2310682833194732,1.050098180770874,286.6012268066406,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0643310546875,286.6028747558594,1.0,0.5156937837600708,1.0,1.0,0.0,1.0,-2.7488667964935303,2.7488605976104736,6.072576070437208e-06,2.121920824050904,0.5802314281463623,0.5802314281463623,0.0,118.16397094726562,95.0,15554.3037109375,-0.0,1740.25634765625,1.0,283.1499938964844,286.0128173828125,291.1028137207031,292.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,19646.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860974192619324,1.0,0.0,0.0,1.2934645414352417,1.29347026348114,1.1163554347604077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.5673828125,0.0,108.33546447753906,1895.4371337890625,0.0,854.3223266601562,0.3740399479866028,1.0,0.0,3.0,1.0,0.0
11971500,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.7862169742584229,0.248422309756279,0.2255483120679855,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.9948373436927797,0.5053406953811646,0.4789547920227051,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221923828125,0.8549175262451172,0.3231472373008728,0.2270312160253524,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221923828125,0.8549489974975586,0.3226843774318695,0.3074166476726532,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6217041015625,0.7670789957046509,0.2307265698909759,1.047685980796814,286.6224670410156,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0704650878906,286.62469482421875,1.0,0.5123378038406372,1.0,1.0,0.0,1.0,-2.7453205585479736,2.745314598083496,6.05686955168494e-06,2.1191606521606445,0.5721842050552368,0.5721842050552368,0.0,113.85157775878906,95.0,15322.2607421875,-0.0,1714.7607421875,1.0,283.1499938964844,286.0467834472656,291.0757751464844,292.1815490722656,293.1499938964844,293.1499938964844,283.1499938964844,19596.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811291337013245,1.0,0.0,0.0,1.2578487396240234,1.2578542232513428,1.0557236151953477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.15771484375,0.0,102.25254821777344,1895.4371337890625,0.0,829.0969848632812,0.3674229383468628,1.0,0.0,3.0,1.0,0.0
11971560,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64697265625,0.7939438223838806,0.2481995373964309,0.2251928150653839,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64776611328125,0.9990000128746032,0.5055165886878967,0.4748204946517944,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473388671875,0.8640196323394775,0.3240144252777099,0.2275083214044571,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473388671875,0.8631927967071533,0.3225627243518829,0.3071405589580536,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.7743523716926575,0.2304226160049438,1.045554757118225,286.6475830078125,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0770874023437,286.6494445800781,1.0,0.5085119605064392,1.0,1.0,0.0,1.0,-2.737309694290161,2.7373034954071045,6.022200068400707e-06,2.113271713256836,0.5642256140708923,0.5642256140708923,0.0,109.836181640625,83.0,15093.1123046875,-0.0,1684.3079833984375,1.0,283.1499938964844,286.0852355957031,291.0498352050781,292.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,19542.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761262774467468,1.0,0.0,0.0,1.2231446504592896,1.2231501340866089,9.98272469132644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.10888671875,0.0,96.55693817138672,1895.4371337890625,0.0,804.4122924804688,0.3610371649265289,1.0,0.0,3.0,1.0,0.0
11971620,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.8078818917274475,0.2478019446134567,0.2245928645133972,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847229003906,0.9990000128746032,0.5084465742111206,0.450064092874527,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.8811371326446533,0.3258407711982727,0.2285782694816589,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8784392476081848,0.322365939617157,0.3066993057727813,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68408203125,0.7876726388931274,0.2298773378133773,1.0418651103973389,286.6846008300781,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0985717773437,286.68603515625,1.0,0.498952716588974,1.0,1.0,0.0,1.0,-2.703484058380127,2.7034780979156494,5.874094313185196e-06,2.087066888809204,0.5481791496276855,0.5481791496276855,0.0,102.49107360839844,71.0,14579.3623046875,-0.0,1600.926025390625,1.0,283.1499938964844,286.1518859863281,290.9994812011719,292.0610046386719,293.1499938964844,293.1499938964844,283.1499938964844,19442.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566239595413208,1.0,0.0,0.0,1.1557142734527588,1.155719518661499,8.912394378057797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.16552734375,0.0,86.17982482910156,1895.4371337890625,0.0,757.6856689453125,0.3488887846469879,1.0,0.0,3.0,1.0,0.0
11971680,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.8078818917274475,0.2478019446134567,0.2245928645133972,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847229003906,0.9990000128746032,0.5084465742111206,0.450064092874527,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.8811371326446533,0.3258407711982727,0.2285782694816589,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8784392476081848,0.322365939617157,0.3066993057727813,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68408203125,0.7876726388931274,0.2298773378133773,1.0418651103973389,286.6846008300781,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0985717773437,286.68603515625,1.0,0.498952716588974,1.0,1.0,0.0,1.0,-2.703484058380127,2.7034780979156494,5.874094313185196e-06,2.087066888809204,0.5481791496276855,0.5481791496276855,0.0,102.49107360839844,71.0,14579.3623046875,-0.0,1600.926025390625,1.0,283.1499938964844,286.1518859863281,290.9994812011719,292.0610046386719,293.1499938964844,293.1499938964844,283.1499938964844,19442.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566239595413208,1.0,0.0,0.0,1.1557142734527588,1.155719518661499,8.912394378057797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.16552734375,0.0,86.17982482910156,1895.4371337890625,0.0,757.6856689453125,0.3488887846469879,1.0,0.0,3.0,1.0,0.0
11971740,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.82535320520401,0.2474857121706009,0.2240304797887802,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176208496094,0.9990000128746032,0.5147374868392944,0.4198023080825805,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174072265625,0.9039719104766846,0.3278109133243561,0.2297201156616211,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.8992206454277039,0.3222507238388061,0.3062979876995086,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.8058130741119385,0.2294594049453735,1.0385384559631348,286.717529296875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1351013183594,286.7188415527344,1.0,0.4876806139945984,1.0,1.0,0.0,1.0,-2.663339614868164,2.6633338928222656,5.700763267668663e-06,2.055990934371948,0.5320409536361694,0.5320409536361694,0.0,94.02367401123048,74.0,14051.654296875,-0.0,1505.8243408203125,1.0,283.1499938964844,286.2153015136719,290.9475402832031,291.97833251953125,293.1499938964844,293.1499938964844,283.1499938964844,19347.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560767650604248,1.0,0.0,0.0,1.090781569480896,1.0907865762710571,7.93905812201956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.260009765625,0.0,76.9990234375,1895.4371337890625,0.0,712.3980712890625,0.3375337421894073,1.0,0.0,3.0,1.0,0.0
11971800,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.82535320520401,0.2474857121706009,0.2240304797887802,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176208496094,0.9990000128746032,0.5147374868392944,0.4198023080825805,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174072265625,0.9039719104766846,0.3278109133243561,0.2297201156616211,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.8992206454277039,0.3222507238388061,0.3062979876995086,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.8058130741119385,0.2294594049453735,1.0385384559631348,286.717529296875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1351013183594,286.7188415527344,1.0,0.4876806139945984,1.0,1.0,0.0,1.0,-2.663339614868164,2.6633338928222656,5.700763267668663e-06,2.055990934371948,0.5320409536361694,0.5320409536361694,0.0,94.02367401123048,74.0,14051.654296875,-0.0,1505.8243408203125,1.0,283.1499938964844,286.2153015136719,290.9475402832031,291.97833251953125,293.1499938964844,293.1499938964844,283.1499938964844,19347.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560767650604248,1.0,0.0,0.0,1.090781569480896,1.0907865762710571,7.93905812201956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.260009765625,0.0,76.9990234375,1895.4371337890625,0.0,712.3980712890625,0.3375337421894073,1.0,0.0,3.0,1.0,0.0
11971860,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561340332031,0.8380095958709717,0.2472938001155853,0.2236587405204773,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.9990000128746032,0.5227972865104675,0.399122804403305,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.9232384562492372,0.3299767673015594,0.2310571372509002,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.9155208468437196,0.3222614824771881,0.3060974180698395,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560119628906,0.8186297416687012,0.2292358130216598,1.0364534854888916,286.7566833496094,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1815490722656,286.7587280273437,1.0,0.4807147085666656,1.0,1.0,0.0,1.0,-2.6368815898895264,2.636875867843628,5.587318355537718e-06,2.035203695297241,0.5159513354301453,0.5159513354301453,0.0,88.55188751220703,77.0,13564.0732421875,-0.0,1445.09521484375,1.0,283.1499938964844,286.28424072265625,290.89508056640625,291.8951721191406,293.1499938964844,293.1499938964844,283.1499938964844,19248.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454333424568176,1.0,0.0,0.0,1.0285996198654177,1.0286043882369995,7.059698248212953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.513916015625,0.0,68.90157318115234,1895.4371337890625,0.0,667.8161010742188,0.3269828259944916,1.0,0.0,3.0,1.0,0.0
11971920,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561340332031,0.8380095958709717,0.2472938001155853,0.2236587405204773,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.9990000128746032,0.5227972865104675,0.399122804403305,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.9232384562492372,0.3299767673015594,0.2310571372509002,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.9155208468437196,0.3222614824771881,0.3060974180698395,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560119628906,0.8186297416687012,0.2292358130216598,1.0364534854888916,286.7566833496094,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1815490722656,286.7587280273437,1.0,0.4807147085666656,1.0,1.0,0.0,1.0,-2.6368815898895264,2.636875867843628,5.587318355537718e-06,2.035203695297241,0.5159513354301453,0.5159513354301453,0.0,88.55188751220703,77.0,13564.0732421875,-0.0,1445.09521484375,1.0,283.1499938964844,286.28424072265625,290.89508056640625,291.8951721191406,293.1499938964844,293.1499938964844,283.1499938964844,19248.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454333424568176,1.0,0.0,0.0,1.0285996198654177,1.0286043882369995,7.059698248212953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.513916015625,0.0,68.90157318115234,1895.4371337890625,0.0,667.8161010742188,0.3269828259944916,1.0,0.0,3.0,1.0,0.0
11971980,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049621582031,0.8463322520256042,0.247231051325798,0.2234753370285034,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056335449219,0.9990000128746032,0.5305759310722351,0.3865350186824798,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.9372223019599916,0.3323541581630707,0.2325963973999023,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80535888671875,0.926944613456726,0.3224070370197296,0.3060994446277618,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8048095703125,0.8266462087631226,0.2292004376649856,1.0356016159057615,286.8056030273437,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2236022949219,286.8080139160156,1.0,0.4766920506954193,1.0,1.0,0.0,1.0,-2.62235426902771,2.62234878540039,5.5255832194234245e-06,2.023823976516724,0.5000998973846436,0.5000998973846436,0.0,85.39513397216797,80.0,13116.50390625,-0.0,1411.5501708984375,1.0,283.1499938964844,286.36199951171875,290.8452453613281,291.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,19143.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347458124160767,1.0,0.0,0.0,0.96985125541687,0.9698559045791626,6.276300013041691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.5546875,0.0,61.83528518676758,1895.4371337890625,0.0,625.8381958007812,0.3173063695430755,1.0,0.0,3.0,1.0,0.0
11972040,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049621582031,0.8463322520256042,0.247231051325798,0.2234753370285034,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056335449219,0.9990000128746032,0.5305759310722351,0.3865350186824798,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.9372223019599916,0.3323541581630707,0.2325963973999023,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80535888671875,0.926944613456726,0.3224070370197296,0.3060994446277618,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8048095703125,0.8266462087631226,0.2292004376649856,1.0356016159057615,286.8056030273437,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2236022949219,286.8080139160156,1.0,0.4766920506954193,1.0,1.0,0.0,1.0,-2.62235426902771,2.62234878540039,5.5255832194234245e-06,2.023823976516724,0.5000998973846436,0.5000998973846436,0.0,85.39513397216797,80.0,13116.50390625,-0.0,1411.5501708984375,1.0,283.1499938964844,286.36199951171875,290.8452453613281,291.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,19143.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347458124160767,1.0,0.0,0.0,0.96985125541687,0.9698559045791626,6.276300013041691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.5546875,0.0,61.83528518676758,1895.4371337890625,0.0,625.8381958007812,0.3173063695430755,1.0,0.0,3.0,1.0,0.0
11972100,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.8491328358650208,0.2472462356090545,0.2234442383050918,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.9990000128746032,0.5342029333114624,0.382516860961914,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.9422743320465088,0.3336197435855865,0.2334343641996383,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.930804967880249,0.3225281238555908,0.3061660826206207,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.8293203711509705,0.2292420119047165,1.0355489253997805,286.8324279785156,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.24188232421875,286.8349914550781,1.0,0.47555673122406,1.0,1.0,0.0,1.0,-2.6185085773468018,2.6185030937194824,5.509266429726267e-06,2.020796298980713,0.492281824350357,0.492281824350357,0.0,84.43305969238281,80.0,12904.41796875,-0.0,1402.16455078125,1.0,283.1499938964844,286.40301513671875,290.8215026855469,291.7794189453125,293.1499938964844,293.1499938964844,283.1499938964844,19090.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529541552066803,1.0,0.0,0.0,0.9418479800224304,0.941852569580078,5.9190920609353284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.95556640625,0.0,58.6606330871582,1895.4371337890625,0.0,606.365478515625,0.3128016889095306,1.0,0.0,3.0,1.0,0.0
11972160,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598327636719,0.8511240482330322,0.247291088104248,0.2234499603509903,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.537632405757904,0.3797559738159179,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603210449219,0.9461963772773744,0.334934264421463,0.2343145906925201,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.933554232120514,0.3226791024208069,0.306271880865097,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85968017578125,0.8312282562255859,0.22931669652462,1.0357040166854858,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2582397460937,286.8632202148437,1.0,0.4749034345149994,1.0,1.0,0.0,1.0,-2.616565704345703,2.616560220718384,5.501000032381853e-06,2.019250631332397,0.4845461845397949,0.4845461845397949,0.0,83.8011245727539,83.0,12699.1845703125,-0.0,1396.782958984375,1.0,283.1499938964844,286.4450378417969,290.7983703613281,291.7433166503906,293.1499938964844,293.1499938964844,283.1499938964844,19037.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244783163070679,1.0,0.0,0.0,0.9147887229919434,0.9147931933403016,5.5838665247165415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.857666015625,0.0,55.70836639404297,1895.4371337890625,0.0,588.0075073242188,0.3085176050662994,1.0,0.0,3.0,1.0,0.0
11972220,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.8530851602554321,0.247512474656105,0.2235792428255081,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415283203125,0.9990000128746032,0.5437492728233337,0.3772835731506347,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.951210916042328,0.3376449048519134,0.2361324876546859,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.936302363872528,0.3231000900268554,0.3065976798534393,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400634765625,0.8331339359283447,0.229574054479599,1.0365594625473022,286.9414978027344,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2851257324219,286.9460144042969,1.0,0.4747656583786011,1.0,1.0,0.0,1.0,-2.6173486709594727,2.617342948913574,5.504170076164883e-06,2.0197947025299072,0.4703865349292755,0.4703865349292755,0.0,83.32518005371094,83.0,12379.416015625,-0.0,1395.694580078125,1.0,283.1499938964844,286.5333251953125,290.755615234375,291.6777648925781,293.1499938964844,293.1499938964844,283.1499938964844,18926.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152266025543213,1.0,0.0,0.0,0.8662800788879395,0.8662844896316528,5.00737513675631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.265380859375,0.0,50.66565704345703,1895.4371337890625,0.0,555.9071044921875,0.3009550869464874,1.0,0.0,3.0,1.0,0.0
11972280,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441833496094,0.8531263470649719,0.2475274205207824,0.223589688539505,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94537353515625,0.9990000128746032,0.5439940094947815,0.3772450685501098,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.95136559009552,0.3377649784088135,0.2362131774425506,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.9363613128662108,0.3231231272220611,0.306616336107254,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439392089844,0.833174467086792,0.2295891642570495,1.0366154909133911,286.9453430175781,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2861633300781,286.94989013671875,1.0,0.4747880697250366,1.0,1.0,0.0,1.0,-2.6175012588500977,2.6174957752227783,5.504808541445527e-06,2.0199108123779297,0.4698182642459869,0.4698182642459869,0.0,83.32262420654297,101.0,12366.8896484375,-0.0,1395.8846435546875,1.0,283.1499938964844,286.53729248046875,290.75390625,291.6752014160156,293.1499938964844,293.1499938964844,283.1499938964844,18921.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148603320121765,1.0,0.0,0.0,0.8643738627433777,0.8643782138824463,4.985362167531093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.337890625,0.0,50.47379684448242,1895.4371337890625,0.0,554.6737060546875,0.3006604313850403,1.0,0.0,3.0,1.0,0.0
11972340,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513000488281,0.8430541753768921,0.2480719238519668,0.2241222262382507,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.9990000128746032,0.5489149689674377,0.3924106657505035,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9407652616500854,0.3409759700298309,0.2384664416313171,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521850585937,0.9230026006698608,0.3238762021064758,0.3073697090148926,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509948730469,0.8236736059188843,0.2301078289747238,1.0392322540283203,287.0527038574219,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3046569824219,287.0582580566406,1.0,0.4816493690013885,1.0,1.0,0.0,1.0,-2.6430909633636475,2.643085479736328,5.61240949537023e-06,2.0393855571746826,0.4562518000602722,0.4562518000602722,0.0,87.32086181640625,119.0,12111.7890625,-0.0,1447.9444580078125,1.0,283.1499938964844,286.6429443359375,290.7137451171875,291.6161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18800.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064436197280884,1.0,0.0,0.0,0.8196659684181213,0.8196702003479004,4.482984650167055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.544677734375,0.0,46.11245346069336,1895.4371337890625,0.0,527.0880737304688,0.2938177287578583,1.0,0.0,3.0,1.0,0.0
11972400,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513000488281,0.8430541753768921,0.2480719238519668,0.2241222262382507,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.9990000128746032,0.5489149689674377,0.3924106657505035,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9407652616500854,0.3409759700298309,0.2384664416313171,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521850585937,0.9230026006698608,0.3238762021064758,0.3073697090148926,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509948730469,0.8236736059188843,0.2301078289747238,1.0392322540283203,287.0527038574219,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3046569824219,287.0582580566406,1.0,0.4816493690013885,1.0,1.0,0.0,1.0,-2.6430909633636475,2.643085479736328,5.61240949537023e-06,2.0393855571746826,0.4562518000602722,0.4562518000602722,0.0,87.32086181640625,119.0,12111.7890625,-0.0,1447.9444580078125,1.0,283.1499938964844,286.6429443359375,290.7137451171875,291.6161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18800.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064436197280884,1.0,0.0,0.0,0.8196659684181213,0.8196702003479004,4.482984650167055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.544677734375,0.0,46.11245346069336,1895.4371337890625,0.0,527.0880737304688,0.2938177287578583,1.0,0.0,3.0,1.0,0.0
11972460,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711120605469,0.8256537318229675,0.2488579452037811,0.2250066846609115,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.9990000128746032,0.5508825778961182,0.4211377501487732,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1722106933594,0.9191761612892152,0.3445010185241699,0.241043284535408,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.9004643559455872,0.3248943984508514,0.3085106909275055,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707763671875,0.8061919808387756,0.2307890951633453,1.0432828664779663,287.1726379394531,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3047180175781,287.1784362792969,1.0,0.4934147894382477,1.0,1.0,0.0,1.0,-2.6879944801330566,2.687988519668579,5.804715328849852e-06,2.0740270614624023,0.4439676105976105,0.4439676105976105,0.0,95.15128326416016,137.0,11916.6669921875,-0.0,1545.30224609375,1.0,283.1499938964844,286.7560729980469,290.6777648925781,291.5660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18684.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997598528861999,1.0,0.0,0.0,0.7807275056838989,0.7807316184043884,4.067170777943829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.680419921875,0.0,42.52500915527344,1895.4371337890625,0.0,506.1861572265625,0.2879566848278045,1.0,0.0,3.0,1.0,0.0
11972520,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711120605469,0.8256537318229675,0.2488579452037811,0.2250066846609115,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.9990000128746032,0.5508825778961182,0.4211377501487732,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1722106933594,0.9191761612892152,0.3445010185241699,0.241043284535408,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.9004643559455872,0.3248943984508514,0.3085106909275055,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707763671875,0.8061919808387756,0.2307890951633453,1.0432828664779663,287.1726379394531,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3047180175781,287.1784362792969,1.0,0.4934147894382477,1.0,1.0,0.0,1.0,-2.6879944801330566,2.687988519668579,5.804715328849852e-06,2.0740270614624023,0.4439676105976105,0.4439676105976105,0.0,95.15128326416016,137.0,11916.6669921875,-0.0,1545.30224609375,1.0,283.1499938964844,286.7560729980469,290.6777648925781,291.5660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18684.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997598528861999,1.0,0.0,0.0,0.7807275056838989,0.7807316184043884,4.067170777943829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.680419921875,0.0,42.52500915527344,1895.4371337890625,0.0,506.1861572265625,0.2879566848278045,1.0,0.0,3.0,1.0,0.0
11972580,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.8046725392341614,0.2498147189617157,0.2261538356542587,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962646484375,0.9990000128746032,0.5499236583709717,0.4585423767566681,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2954406738281,0.8951547145843506,0.3482617437839508,0.2438701838254928,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29522705078125,0.8760301470756531,0.326116532087326,0.3099571764469147,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939758300781,0.7842922210693359,0.2315501719713211,1.048244833946228,287.2958679199219,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2891540527344,287.3016052246094,1.0,0.5086408853530884,1.0,1.0,0.0,1.0,-2.745411396026612,2.745405435562134,6.055565791029949e-06,2.118431806564331,0.432967334985733,0.432967334985733,0.0,106.01588439941406,155.0,11762.291015625,-0.0,1678.258544921875,1.0,283.1499938964844,286.8691101074219,290.6439208984375,291.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18580.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948234856128692,1.0,0.0,0.0,0.747187077999115,0.7471911311149597,3.725221731087913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.3056640625,0.0,39.590667724609375,1895.4371337890625,0.0,491.2967529296875,0.282986044883728,1.0,0.0,3.0,1.0,0.0
11972640,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.8046725392341614,0.2498147189617157,0.2261538356542587,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962646484375,0.9990000128746032,0.5499236583709717,0.4585423767566681,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2954406738281,0.8951547145843506,0.3482617437839508,0.2438701838254928,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29522705078125,0.8760301470756531,0.326116532087326,0.3099571764469147,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939758300781,0.7842922210693359,0.2315501719713211,1.048244833946228,287.2958679199219,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2891540527344,287.3016052246094,1.0,0.5086408853530884,1.0,1.0,0.0,1.0,-2.745411396026612,2.745405435562134,6.055565791029949e-06,2.118431806564331,0.432967334985733,0.432967334985733,0.0,106.01588439941406,155.0,11762.291015625,-0.0,1678.258544921875,1.0,283.1499938964844,286.8691101074219,290.6439208984375,291.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18580.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948234856128692,1.0,0.0,0.0,0.747187077999115,0.7471911311149597,3.725221731087913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.3056640625,0.0,39.590667724609375,1895.4371337890625,0.0,491.2967529296875,0.282986044883728,1.0,0.0,3.0,1.0,0.0
11972700,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553771972656,0.7932960391044617,0.2503383159637451,0.2268032878637313,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573913574219,0.9990000128746032,0.5484525561332703,0.4793584942817688,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.8834787607192993,0.3502098321914673,0.2453583180904388,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562927246094,0.8638381958007812,0.3267862498760223,0.3107726573944092,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35504150390625,0.7732146978378296,0.2319450825452804,1.050959587097168,287.35693359375,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.27703857421875,287.362548828125,1.0,0.5171676278114319,1.0,1.0,0.0,1.0,-2.777235984802246,2.777229785919189,6.196943104441743e-06,2.143068552017212,0.4279389679431915,0.4279389679431915,0.0,112.40189361572266,155.0,11696.6181640625,-0.0,1755.93701171875,1.0,283.1499938964844,286.9241943359375,290.6268920898437,291.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18533.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492843747138977,1.0,0.0,0.0,0.7322821021080017,0.7322860956192017,3.5780818308239766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.43896484375,0.0,38.33209609985352,1895.4371337890625,0.0,485.4524536132813,0.2808000743389129,1.0,0.0,3.0,1.0,0.0
11972760,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153747558594,0.7821493148803711,0.250883549451828,0.2274925261735916,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4174194335937,0.9990000128746032,0.5463864207267761,0.5010874271392822,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41650390625,0.8721253871917725,0.3521943092346191,0.246887519955635,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4162902832031,0.8521470427513123,0.3274864554405212,0.3116383552551269,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150695800781,0.7625170350074768,0.2323462516069412,1.0537941455841064,287.4169311523437,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2628479003906,287.42236328125,1.0,0.526130735874176,1.0,1.0,0.0,1.0,-2.8104608058929443,2.8104543685913086,6.346307600324508e-06,2.1688013076782227,0.4232149422168731,0.4232149422168731,0.0,119.33049011230467,158.0,11637.1826171875,-0.0,1840.0662841796875,1.0,283.1499938964844,286.9778137207031,290.609619140625,291.4781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18489.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910533130168915,1.0,0.0,0.0,0.7185236215591431,0.718527615070343,3.4448916608198494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.01708984375,0.0,37.19469833374024,1895.4371337890625,0.0,480.22845458984375,0.278794378042221,1.0,0.0,3.0,1.0,0.0
11972820,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130615234375,0.7618096470832825,0.2518973648548126,0.2288935780525207,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5143127441406,0.9854272603988647,0.5422648191452026,0.5149078965187073,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51373291015625,0.8516533374786377,0.356130450963974,0.2499946802854538,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5136108398437,0.8311893343925476,0.3288363218307495,0.3134184777736664,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.51287841796875,0.7433136105537415,0.2330604046583175,1.0594502687454224,287.5140075683594,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2392272949219,287.5172424316406,1.0,0.5384712815284729,1.0,1.0,0.0,1.0,-2.8423516750335693,2.8423452377319336,6.492828106274828e-06,2.1941704750061035,0.4143328070640564,0.4143328070640564,0.0,132.9034423828125,161.0,11465.8203125,-0.0,1955.485107421875,1.0,283.1499938964844,287.0700988769531,290.57489013671875,291.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,18417.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877738952636719,1.0,0.0,0.0,0.6937201619148254,0.6937241554260254,3.211161114791139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.316162109375,0.0,35.21352005004883,1895.4371337890625,0.0,470.8092651367188,0.2752382159233093,1.0,0.0,3.0,1.0,0.0
11972880,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5130615234375,0.7618096470832825,0.2518973648548126,0.2288935780525207,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5143127441406,0.9854272603988647,0.5422648191452026,0.5149078965187073,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51373291015625,0.8516533374786377,0.356130450963974,0.2499946802854538,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5136108398437,0.8311893343925476,0.3288363218307495,0.3134184777736664,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.51287841796875,0.7433136105537415,0.2330604046583175,1.0594502687454224,287.5140075683594,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2392272949219,287.5172424316406,1.0,0.5384712815284729,1.0,1.0,0.0,1.0,-2.8423516750335693,2.8423452377319336,6.492828106274828e-06,2.1941704750061035,0.4143328070640564,0.4143328070640564,0.0,132.9034423828125,161.0,11465.8203125,-0.0,1955.485107421875,1.0,283.1499938964844,287.0700988769531,290.57489013671875,291.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,18417.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877738952636719,1.0,0.0,0.0,0.6937201619148254,0.6937241554260254,3.211161114791139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.316162109375,0.0,35.21352005004883,1895.4371337890625,0.0,470.8092651367188,0.2752382159233093,1.0,0.0,3.0,1.0,0.0
11972940,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58062744140625,0.7477648854255676,0.2527683079242706,0.230090320110321,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5817565917969,0.9659521579742432,0.5414196848869324,0.5138270854949951,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812683105469,0.8380222916603088,0.3599849641323089,0.2529852092266083,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811462402344,0.8164045810699463,0.3300769031047821,0.315018892288208,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804748535156,0.7300543189048767,0.2337011396884918,1.064311385154724,287.5814819335937,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23699951171875,287.5843505859375,1.0,0.5465924739837646,1.0,1.0,0.0,1.0,-2.85298228263855,2.852975845336914,6.541726634168299e-06,2.2024850845336914,0.4058188796043396,0.4058188796043396,0.0,143.9049072265625,149.0,11267.8623046875,-0.0,2026.8304443359373,1.0,283.1499938964844,287.1356506347656,290.5372009277344,291.3841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18370.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838339984416961,1.0,0.0,0.0,0.6710158586502075,0.6710197329521179,3.0044088106251365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.76904296875,0.0,33.488258361816406,1895.4371337890625,0.0,459.7429809570313,0.2720947265625,1.0,0.0,3.0,1.0,0.0
