time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58062744140625,0.7477648854255676,0.2527683079242706,0.230090320110321,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5817565917969,0.9659521579742432,0.5414196848869324,0.5138270854949951,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812683105469,0.8380222916603088,0.3599849641323089,0.2529852092266083,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811462402344,0.8164045810699463,0.3300769031047821,0.315018892288208,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804748535156,0.7300543189048767,0.2337011396884918,1.064311385154724,287.5814819335937,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23699951171875,287.5843505859375,1.0,0.5465924739837646,1.0,1.0,0.0,1.0,-2.85298228263855,2.852975845336914,6.541726634168299e-06,2.2024850845336914,0.4058188796043396,0.4058188796043396,0.0,143.9049072265625,149.0,11267.8623046875,-0.0,2026.8304443359373,1.0,283.1499938964844,287.1356506347656,290.5372009277344,291.3841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18370.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838339984416961,1.0,0.0,0.0,0.6710158586502075,0.6710197329521179,3.0044088106251365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.76904296875,0.0,33.488258361816406,1895.4371337890625,0.0,459.7429809570313,0.2720947265625,1.0,0.0,3.0,1.0,0.0
11973060,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434936523437,0.7475007176399231,0.2536430060863495,0.2308952808380127,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.964716136455536,0.5421198606491089,0.5142391920089722,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.8396384119987488,0.363905668258667,0.255715012550354,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439514160156,0.8161928057670593,0.331319123506546,0.3162137866020202,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6433410644531,0.7296851873397827,0.2343894392251968,1.0674679279327393,287.644287109375,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2421875,287.6469116210937,1.0,0.5481612086296082,1.0,1.0,0.0,1.0,-2.862959146499634,2.862952470779419,6.587746156583307e-06,2.2102713584899902,0.3978786766529083,0.3978786766529083,0.0,145.11988830566406,137.0,11084.1728515625,-0.0,2049.21435546875,1.0,283.1499938964844,287.19586181640625,290.50006103515625,291.33270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18330.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785097241401672,1.0,0.0,0.0,0.6505128145217896,0.6505166888237,2.8236129878678184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.762451171875,0.0,31.98290252685547,1895.4371337890625,0.0,445.2096557617188,0.2692907154560089,1.0,0.0,3.0,1.0,0.0
11973120,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434936523437,0.7475007176399231,0.2536430060863495,0.2308952808380127,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.964716136455536,0.5421198606491089,0.5142391920089722,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.8396384119987488,0.363905668258667,0.255715012550354,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439514160156,0.8161928057670593,0.331319123506546,0.3162137866020202,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6433410644531,0.7296851873397827,0.2343894392251968,1.0674679279327393,287.644287109375,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2421875,287.6469116210937,1.0,0.5481612086296082,1.0,1.0,0.0,1.0,-2.862959146499634,2.862952470779419,6.587746156583307e-06,2.2102713584899902,0.3978786766529083,0.3978786766529083,0.0,145.11988830566406,137.0,11084.1728515625,-0.0,2049.21435546875,1.0,283.1499938964844,287.19586181640625,290.50006103515625,291.33270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18330.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785097241401672,1.0,0.0,0.0,0.6505128145217896,0.6505166888237,2.8236129878678184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.762451171875,0.0,31.98290252685547,1895.4371337890625,0.0,445.2096557617188,0.2692907154560089,1.0,0.0,3.0,1.0,0.0
11973180,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7023010253906,0.7549649477005005,0.2545954287052154,0.2315412759780883,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032775878906,0.9741963148117064,0.5434712767601013,0.5151874423027039,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7028503417969,0.8499677181243896,0.3679585754871368,0.2583596706390381,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027282714844,0.8242504000663757,0.3326205611228943,0.3172250688076019,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021484375,0.7365660071372986,0.235168918967247,1.069910764694214,287.7030334472656,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2496643066406,287.7055053710937,1.0,0.5462947487831116,1.0,1.0,0.0,1.0,-2.8722057342529297,2.872199296951294,6.630492407566635e-06,2.217465400695801,0.3905138373374939,0.3905138373374939,0.0,140.5019989013672,125.0,10915.021484375,-0.0,2041.95263671875,1.0,283.1499938964844,287.2518615722656,290.4685974121094,291.2867736816406,293.1499938964844,293.1499938964844,283.1499938964844,18295.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722684621810913,1.0,0.0,0.0,0.6320229768753052,0.6320268511772156,2.6653806273202466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.88037109375,0.0,30.66451835632324,1895.4371337890625,0.0,428.7677001953125,0.2667836248874664,1.0,0.0,3.0,1.0,0.0
11973240,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7023010253906,0.7549649477005005,0.2545954287052154,0.2315412759780883,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032775878906,0.9741963148117064,0.5434712767601013,0.5151874423027039,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7028503417969,0.8499677181243896,0.3679585754871368,0.2583596706390381,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027282714844,0.8242504000663757,0.3326205611228943,0.3172250688076019,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021484375,0.7365660071372986,0.235168918967247,1.069910764694214,287.7030334472656,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2496643066406,287.7055053710937,1.0,0.5462947487831116,1.0,1.0,0.0,1.0,-2.8722057342529297,2.872199296951294,6.630492407566635e-06,2.217465400695801,0.3905138373374939,0.3905138373374939,0.0,140.5019989013672,125.0,10915.021484375,-0.0,2041.95263671875,1.0,283.1499938964844,287.2518615722656,290.4685974121094,291.2867736816406,293.1499938964844,293.1499938964844,283.1499938964844,18295.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722684621810913,1.0,0.0,0.0,0.6320229768753052,0.6320268511772156,2.6653806273202466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.88037109375,0.0,30.66451835632324,1895.4371337890625,0.0,428.7677001953125,0.2667836248874664,1.0,0.0,3.0,1.0,0.0
11973300,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.7609182000160217,0.2551038861274719,0.23184335231781,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314758300781,0.9812679886817932,0.544268012046814,0.515752375125885,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7310791015625,0.8576800227165222,0.3700380027294159,0.2596798539161682,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7309265136719,0.8304727077484131,0.3332983255386352,0.3177030384540558,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303771972656,0.7420393228530884,0.2355962693691253,1.071048140525818,287.7312316894531,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.25372314453125,287.733642578125,1.0,0.544554591178894,1.0,1.0,0.0,1.0,-2.876776218414306,2.876769781112671,6.651668627455365e-06,2.221019506454468,0.3870558738708496,0.3870558738708496,0.0,136.86329650878906,125.0,10836.4453125,-0.0,2031.6873779296875,1.0,283.1499938964844,287.2785949707031,290.4555969238281,291.2668762207031,293.1499938964844,293.1499938964844,283.1499938964844,18278.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690261483192444,1.0,0.0,0.0,0.6234923601150513,0.6234961748123169,2.593915127135915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.19384765625,0.0,30.06706047058105,1895.4371337890625,0.0,420.4704284667969,0.2656374275684356,1.0,0.0,3.0,1.0,0.0
11973360,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.7682557106018066,0.2556323409080505,0.2321416288614273,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75897216796875,0.9892351031303406,0.5451090931892395,0.5163447856903076,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7585754394531,0.8670076131820679,0.3721515536308288,0.2610067129135132,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584533691406,0.8380408883094788,0.3339939415454864,0.3181744813919067,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579040527344,0.7487928867340088,0.2360482662916183,1.072186827659607,287.7587280273437,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.25787353515625,287.7610778808594,1.0,0.5424596071243286,1.0,1.0,0.0,1.0,-2.881376981735229,2.881370306015014,6.67301674184273e-06,2.224596738815308,0.3837504982948303,0.3837504982948303,0.0,132.6323699951172,113.0,10762.09765625,-0.0,2018.5255126953125,1.0,283.1499938964844,287.3045654296875,290.4444274902344,291.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,18261.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658102393150329,1.0,0.0,0.0,0.6154245138168335,0.6154283285140991,2.5272200332437933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.1103515625,0.0,29.508033752441406,1895.4371337890625,0.0,412.4003601074219,0.2645604908466339,1.0,0.0,3.0,1.0,0.0
11973420,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8084411621094,0.7839376926422119,0.2567113041877746,0.2327960282564163,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090515136719,0.9990000128746032,0.5471411943435669,0.5093544125556946,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8869684934616089,0.3764442205429077,0.2637351751327514,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.8542325496673584,0.3354055881500244,0.3191749155521393,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.7633726000785828,0.2369875013828277,1.0748114585876465,287.80889892578125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.26678466796875,287.8103942871094,1.0,0.5370777249336243,1.0,1.0,0.0,1.0,-2.881438732147217,2.881432056427002,6.6741240516421385e-06,2.225010633468628,0.3775658309459686,0.3775658309459686,0.0,124.30848693847656,101.0,10613.15625,-0.0,1977.697998046875,1.0,283.1499938964844,287.3533020019531,290.4270935058594,291.2196960449219,293.1499938964844,293.1499938964844,283.1499938964844,18230.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596630334854126,1.0,0.0,0.0,0.6006143093109131,0.6006181240081787,2.4070484272442627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.89599609375,0.0,28.49757957458496,1895.4371337890625,0.0,397.4026794433594,0.2626038491725921,1.0,0.0,3.0,1.0,0.0
11973480,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8084411621094,0.7839376926422119,0.2567113041877746,0.2327960282564163,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090515136719,0.9990000128746032,0.5471411943435669,0.5093544125556946,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8869684934616089,0.3764442205429077,0.2637351751327514,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.8542325496673584,0.3354055881500244,0.3191749155521393,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.7633726000785828,0.2369875013828277,1.0748114585876465,287.80889892578125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.26678466796875,287.8103942871094,1.0,0.5370777249336243,1.0,1.0,0.0,1.0,-2.881438732147217,2.881432056427002,6.6741240516421385e-06,2.225010633468628,0.3775658309459686,0.3775658309459686,0.0,124.30848693847656,101.0,10613.15625,-0.0,1977.697998046875,1.0,283.1499938964844,287.3533020019531,290.4270935058594,291.2196960449219,293.1499938964844,293.1499938964844,283.1499938964844,18230.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596630334854126,1.0,0.0,0.0,0.6006143093109131,0.6006181240081787,2.4070484272442627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.89599609375,0.0,28.49757957458496,1895.4371337890625,0.0,397.4026794433594,0.2626038491725921,1.0,0.0,3.0,1.0,0.0
11973540,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83917236328125,0.7984802722930908,0.2577141225337982,0.2334599643945694,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.839599609375,0.9990000128746032,0.5520246028900146,0.484151542186737,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.9058679938316344,0.3807146549224853,0.2665106654167175,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.869598925113678,0.3367505371570587,0.3201927840709686,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.7771713733673096,0.2378736138343811,1.0775785446166992,287.8395080566406,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2829895019531,287.840576171875,1.0,0.5293158292770386,1.0,1.0,0.0,1.0,-2.859824180603028,2.8598175048828125,6.574454801011598e-06,2.20835828781128,0.3716461658477783,0.3716461658477783,0.0,116.79344940185548,89.0,10445.0859375,-0.0,1905.86083984375,1.0,283.1499938964844,287.38824462890625,290.414306640625,291.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18207.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538477063179016,1.0,0.0,0.0,0.5869123935699463,0.5869161486625671,2.298476431406016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.692626953125,0.0,27.5891056060791,1895.4371337890625,0.0,383.7113342285156,0.2608493268489837,1.0,0.0,3.0,1.0,0.0
11973600,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83917236328125,0.7984802722930908,0.2577141225337982,0.2334599643945694,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.839599609375,0.9990000128746032,0.5520246028900146,0.484151542186737,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.9058679938316344,0.3807146549224853,0.2665106654167175,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.869598925113678,0.3367505371570587,0.3201927840709686,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.7771713733673096,0.2378736138343811,1.0775785446166992,287.8395080566406,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2829895019531,287.840576171875,1.0,0.5293158292770386,1.0,1.0,0.0,1.0,-2.859824180603028,2.8598175048828125,6.574454801011598e-06,2.20835828781128,0.3716461658477783,0.3716461658477783,0.0,116.79344940185548,89.0,10445.0859375,-0.0,1905.86083984375,1.0,283.1499938964844,287.38824462890625,290.414306640625,291.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18207.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538477063179016,1.0,0.0,0.0,0.5869123935699463,0.5869161486625671,2.298476431406016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.692626953125,0.0,27.5891056060791,1895.4371337890625,0.0,383.7113342285156,0.2608493268489837,1.0,0.0,3.0,1.0,0.0
11973660,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8626708984375,0.8164559602737427,0.258671760559082,0.2340451627969741,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.9990000128746032,0.5597584247589111,0.4540090262889862,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8628845214844,0.931965708732605,0.3849885165691376,0.2692587077617645,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8628234863281,0.8896857500076294,0.3380511999130249,0.3211313188076019,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86260986328125,0.7950930595397949,0.2387577444314956,1.0801132917404177,287.8629150390625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.31207275390625,287.8636779785156,1.0,0.5199227333068848,1.0,1.0,0.0,1.0,-2.8317816257476807,2.831775188446045,6.446165116358316e-06,2.186708927154541,0.3660092353820801,0.3660092353820801,0.0,108.1756591796875,92.0,10280.05859375,-0.0,1819.6356201171875,1.0,283.1499938964844,287.4162292480469,290.4037170410156,291.171875,293.1499938964844,293.1499938964844,283.1499938964844,18188.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481521844863891,1.0,0.0,0.0,0.5741885304450989,0.5741922855377197,2.1998978638748667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.6357421875,0.0,26.764116287231445,1895.4371337890625,0.0,370.74713134765625,0.2592567503452301,1.0,0.0,3.0,1.0,0.0
11973720,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8626708984375,0.8164559602737427,0.258671760559082,0.2340451627969741,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.9990000128746032,0.5597584247589111,0.4540090262889862,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8628845214844,0.931965708732605,0.3849885165691376,0.2692587077617645,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8628234863281,0.8896857500076294,0.3380511999130249,0.3211313188076019,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86260986328125,0.7950930595397949,0.2387577444314956,1.0801132917404177,287.8629150390625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.31207275390625,287.8636779785156,1.0,0.5199227333068848,1.0,1.0,0.0,1.0,-2.8317816257476807,2.831775188446045,6.446165116358316e-06,2.186708927154541,0.3660092353820801,0.3660092353820801,0.0,108.1756591796875,92.0,10280.05859375,-0.0,1819.6356201171875,1.0,283.1499938964844,287.4162292480469,290.4037170410156,291.171875,293.1499938964844,293.1499938964844,283.1499938964844,18188.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481521844863891,1.0,0.0,0.0,0.5741885304450989,0.5741922855377197,2.1998978638748667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.6357421875,0.0,26.764116287231445,1895.4371337890625,0.0,370.74713134765625,0.2592567503452301,1.0,0.0,3.0,1.0,0.0
11973780,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.888671875,0.8289741277694702,0.259647011756897,0.2347295135259628,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890991210937,0.9990000128746032,0.5688198804855347,0.4336955547332763,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890075683594,0.9520840644836426,0.3893378376960754,0.2721211612224579,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.888916015625,0.9048168063163756,0.3393681645393371,0.3221727013587951,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885803222656,0.8084652423858643,0.2397268563508987,1.0834254026412964,287.8890380859375,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3502197265625,287.8903503417969,1.0,0.5148009657859802,1.0,1.0,0.0,1.0,-2.816840410232544,2.816833972930908,6.377687441272428e-06,2.174882173538208,0.3607173562049866,0.3607173562049866,0.0,102.781494140625,110.0,10142.1162109375,-0.0,1770.507568359375,1.0,283.1499938964844,287.44354248046875,290.3941650390625,291.1507263183594,293.1499938964844,293.1499938964844,283.1499938964844,18170.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427209794521332,1.0,0.0,0.0,0.5624171495437622,0.5624209046363831,2.1106226100187093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.746826171875,0.0,26.013919830322266,1895.4371337890625,0.0,358.7745666503906,0.2578057944774627,1.0,0.0,3.0,1.0,0.0
11973840,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.888671875,0.8289741277694702,0.259647011756897,0.2347295135259628,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890991210937,0.9990000128746032,0.5688198804855347,0.4336955547332763,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890075683594,0.9520840644836426,0.3893378376960754,0.2721211612224579,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.888916015625,0.9048168063163756,0.3393681645393371,0.3221727013587951,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885803222656,0.8084652423858643,0.2397268563508987,1.0834254026412964,287.8890380859375,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3502197265625,287.8903503417969,1.0,0.5148009657859802,1.0,1.0,0.0,1.0,-2.816840410232544,2.816833972930908,6.377687441272428e-06,2.174882173538208,0.3607173562049866,0.3607173562049866,0.0,102.781494140625,110.0,10142.1162109375,-0.0,1770.507568359375,1.0,283.1499938964844,287.44354248046875,290.3941650390625,291.1507263183594,293.1499938964844,293.1499938964844,283.1499938964844,18170.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427209794521332,1.0,0.0,0.0,0.5624171495437622,0.5624209046363831,2.1106226100187093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.746826171875,0.0,26.013919830322266,1895.4371337890625,0.0,358.7745666503906,0.2578057944774627,1.0,0.0,3.0,1.0,0.0
11973900,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90692138671875,0.8304060697555542,0.2601663470268249,0.2351665794849395,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075012207031,0.9990000128746032,0.5730358362197876,0.4320961534976959,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073791503906,0.955284833908081,0.3915708661079407,0.2736431956291199,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072265625,0.9066277742385864,0.3400582373142242,0.3227926194667816,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90679931640625,0.8100083470344543,0.2402650564908981,1.0856651067733765,287.9074401855469,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3671264648437,287.9093933105469,1.0,0.5155956745147705,1.0,1.0,0.0,1.0,-2.820685148239136,2.8206787109375,6.3945290094125085e-06,2.177586317062378,0.358293354511261,0.358293354511261,0.0,102.54199981689452,110.0,10093.0341796875,-0.0,1775.2923583984375,1.0,283.1499938964844,287.4599914550781,290.3900451660156,291.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,18161.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440170407295227,1.0,0.0,0.0,0.5570270419120789,0.5570307374000549,2.0703607717109665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.083984375,0.0,25.672420501708984,1895.4371337890625,0.0,353.2778625488281,0.2571402490139007,1.0,0.0,3.0,1.0,0.0
11973960,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306640625,0.828801691532135,0.2607126235961914,0.2356741428375244,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9313659667969,0.9990000128746032,0.5765483379364014,0.4357325732707977,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.93121337890625,0.95439612865448,0.3938510715961456,0.2752332091331482,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9310607910156,0.9046210646629332,0.3407762050628662,0.3234870433807373,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305419921875,0.808411717414856,0.2408343255519867,1.088297963142395,287.9312744140625,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3794860839844,287.9336242675781,1.0,0.5180858969688416,1.0,1.0,0.0,1.0,-2.831563949584961,2.831557512283325,6.443744041462196e-06,2.185891628265381,0.3560859858989715,0.3560859858989715,0.0,103.78829956054688,128.0,10057.7021484375,-0.0,1798.1473388671875,1.0,283.1499938964844,287.4798889160156,290.38671875,291.1340026855469,293.1499938964844,293.1499938964844,283.1499938964844,18149.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378271102905273,1.0,0.0,0.0,0.5521020293235779,0.552105724811554,2.0339118833589964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.6337890625,0.0,25.359760284423828,1895.4371337890625,0.0,348.29644775390625,0.2565241158008575,1.0,0.0,3.0,1.0,0.0
11974020,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872436523437,0.8192782998085022,0.2618765234947204,0.2368587851524353,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98809814453125,0.9990000128746032,0.5811840891838074,0.4544706344604492,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878845214844,0.9438689351081848,0.3985409736633301,0.2785851955413818,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9876708984375,0.8930938243865967,0.3422922492027282,0.325059711933136,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.987060546875,0.7984005212783813,0.2420228570699691,1.094369888305664,287.98797607421875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3895874023437,287.99072265625,1.0,0.5272006988525391,1.0,1.0,0.0,1.0,-2.8687074184417725,2.8687009811401367,6.613752702833153e-06,2.214496374130249,0.3523216545581817,0.3523216545581817,0.0,109.64644622802734,146.0,10018.3125,-0.0,1885.235595703125,1.0,283.1499938964844,287.5263061523437,290.38299560546875,291.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,18124.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341412186622619,1.0,0.0,0.0,0.5436689257621765,0.5436726212501526,1.9722524058352064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.719970703125,0.0,24.82314682006836,1895.4371337890625,0.0,340.5899353027344,0.2554507851600647,1.0,0.0,3.0,1.0,0.0
11974080,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872436523437,0.8192782998085022,0.2618765234947204,0.2368587851524353,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98809814453125,0.9990000128746032,0.5811840891838074,0.4544706344604492,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878845214844,0.9438689351081848,0.3985409736633301,0.2785851955413818,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9876708984375,0.8930938243865967,0.3422922492027282,0.325059711933136,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.987060546875,0.7984005212783813,0.2420228570699691,1.094369888305664,287.98797607421875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3895874023437,287.99072265625,1.0,0.5272006988525391,1.0,1.0,0.0,1.0,-2.8687074184417725,2.8687009811401367,6.613752702833153e-06,2.214496374130249,0.3523216545581817,0.3523216545581817,0.0,109.64644622802734,146.0,10018.3125,-0.0,1885.235595703125,1.0,283.1499938964844,287.5263061523437,290.38299560546875,291.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,18124.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341412186622619,1.0,0.0,0.0,0.5436689257621765,0.5436726212501526,1.9722524058352064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.719970703125,0.0,24.82314682006836,1895.4371337890625,0.0,340.5899353027344,0.2554507851600647,1.0,0.0,3.0,1.0,0.0
11974140,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.803909182548523,0.2631074786186218,0.2382245361804962,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.05078125,0.9990000128746032,0.5826706886291504,0.4843585789203644,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0505065917969,0.9254451990127563,0.4033661484718323,0.2821264266967773,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0502624511719,0.8755164742469788,0.3438986837863922,0.3268412053585052,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0496520996094,0.7828011512756348,0.2432189136743545,1.101116180419922,288.05059814453125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3819580078125,288.0534973144531,1.0,0.5404245257377625,1.0,1.0,0.0,1.0,-2.920767307281494,2.9207603931427,6.856093023088761e-06,2.2547354698181152,0.34943887591362,0.34943887591362,0.0,119.14693450927734,164.0,10013.0126953125,-0.0,2017.275146484375,1.0,283.1499938964844,287.5764465332031,290.38201904296875,291.1219177246094,293.1499938964844,293.1499938964844,283.1499938964844,18098.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321674108505249,1.0,0.0,0.0,0.5371381044387817,0.5371417999267578,1.9251537253239803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.33349609375,0.0,24.4048080444336,1895.4371337890625,0.0,336.52618408203125,0.2545956373214721,1.0,0.0,3.0,1.0,0.0
11974200,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.803909182548523,0.2631074786186218,0.2382245361804962,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.05078125,0.9990000128746032,0.5826706886291504,0.4843585789203644,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0505065917969,0.9254451990127563,0.4033661484718323,0.2821264266967773,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0502624511719,0.8755164742469788,0.3438986837863922,0.3268412053585052,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0496520996094,0.7828011512756348,0.2432189136743545,1.101116180419922,288.05059814453125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3819580078125,288.0534973144531,1.0,0.5404245257377625,1.0,1.0,0.0,1.0,-2.920767307281494,2.9207603931427,6.856093023088761e-06,2.2547354698181152,0.34943887591362,0.34943887591362,0.0,119.14693450927734,164.0,10013.0126953125,-0.0,2017.275146484375,1.0,283.1499938964844,287.5764465332031,290.38201904296875,291.1219177246094,293.1499938964844,293.1499938964844,283.1499938964844,18098.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321674108505249,1.0,0.0,0.0,0.5371381044387817,0.5371417999267578,1.9251537253239803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.33349609375,0.0,24.4048080444336,1895.4371337890625,0.0,336.52618408203125,0.2545956373214721,1.0,0.0,3.0,1.0,0.0
11974260,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11309814453125,0.7855631709098816,0.2643643021583557,0.2397132217884063,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141052246094,0.9990000128746032,0.5813490152359009,0.5213238000869751,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138000488281,0.9045605659484864,0.4082758128643036,0.2858045697212219,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1135559082031,0.8560234308242798,0.3455640077590942,0.3287810087203979,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.7652378678321838,0.2443751841783523,1.108178973197937,288.1138916015625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3608093261719,288.11669921875,1.0,0.5563821792602539,1.0,1.0,0.0,1.0,-2.982224941253662,2.982217788696289,7.147963060560869e-06,2.302311658859253,0.3474104404449463,0.3474104404449463,0.0,131.49627685546875,167.0,10033.990234375,-0.0,2184.622314453125,1.0,283.1499938964844,287.6261291503906,290.3815612792969,291.1226501464844,293.1499938964844,293.1499938964844,283.1499938964844,18073.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319190382957458,1.0,0.0,0.0,0.5324311256408691,0.5324347615242004,1.8915608634983986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.00927734375,0.0,24.098854064941406,1895.4371337890625,0.0,336.0178527832031,0.2539530396461487,1.0,0.0,3.0,1.0,0.0
11974320,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11309814453125,0.7855631709098816,0.2643643021583557,0.2397132217884063,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141052246094,0.9990000128746032,0.5813490152359009,0.5213238000869751,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138000488281,0.9045605659484864,0.4082758128643036,0.2858045697212219,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1135559082031,0.8560234308242798,0.3455640077590942,0.3287810087203979,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.7652378678321838,0.2443751841783523,1.108178973197937,288.1138916015625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3608093261719,288.11669921875,1.0,0.5563821792602539,1.0,1.0,0.0,1.0,-2.982224941253662,2.982217788696289,7.147963060560869e-06,2.302311658859253,0.3474104404449463,0.3474104404449463,0.0,131.49627685546875,167.0,10033.990234375,-0.0,2184.622314453125,1.0,283.1499938964844,287.6261291503906,290.3815612792969,291.1226501464844,293.1499938964844,293.1499938964844,283.1499938964844,18073.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319190382957458,1.0,0.0,0.0,0.5324311256408691,0.5324347615242004,1.8915608634983986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.00927734375,0.0,24.098854064941406,1895.4371337890625,0.0,336.0178527832031,0.2539530396461487,1.0,0.0,3.0,1.0,0.0
11974380,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1595458984375,0.7746028900146484,0.2653964161872864,0.2409128844738006,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16033935546875,0.9990000128746032,0.5788082480430603,0.5458955764770508,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.8936118483543396,0.4124731719493866,0.2889233529567718,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.844687819480896,0.3469709753990173,0.3303878903388977,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.159423828125,0.7549156546592712,0.2452865689992904,1.113666534423828,288.16015625,288.2980041503906,291.45001220703125,287.3755798339844,291.45001220703125,297.3390197753906,288.1622009277344,1.0,0.5670596361160278,1.0,1.0,0.0,1.0,-3.0254783630371094,3.025470972061157,7.357780305028427e-06,2.336115837097168,0.3462038934230804,0.3462038934230804,0.0,140.2786102294922,167.0,10050.4873046875,-0.0,2306.7607421875,1.0,283.1499938964844,287.6638488769531,290.38006591796875,291.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,18054.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328012764453888,1.0,0.0,0.0,0.5296112895011902,0.5296149253845215,1.871577914869249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.0087890625,0.0,23.912841796875,1895.4371337890625,0.0,337.8265075683594,0.2535525262355804,1.0,0.0,3.0,1.0,0.0
11974440,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1661376953125,0.7727387547492981,0.2655618488788605,0.2411130964756012,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.9990000128746032,0.5783579349517822,0.5483550429344177,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1666259765625,0.8917309045791626,0.4131748378276825,0.2894496321678161,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664733886719,0.8427755236625671,0.3472014367580414,0.3306586146354675,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.166015625,0.7531710863113403,0.2454310804605484,1.11457359790802,288.16668701171875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3358459472656,288.1685791015625,1.0,0.5686072111129761,1.0,1.0,0.0,1.0,-3.0308003425598145,3.0307929515838623,7.384147465927526e-06,2.3404200077056885,0.346033364534378,0.346033364534378,0.0,141.78114318847656,170.0,10052.08203125,-0.0,2324.136962890625,1.0,283.1499938964844,287.66925048828125,290.379638671875,291.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,18051.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330194294452667,1.0,0.0,0.0,0.529213547706604,0.5292172431945801,1.8687680736206858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.428466796875,0.0,23.886661529541016,1895.4371337890625,0.0,338.2750549316406,0.2534960508346557,1.0,0.0,3.0,1.0,0.0
11974500,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817932128906,0.7646051645278931,0.2660805583000183,0.2418251484632492,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1821594238281,0.9902303218841552,0.5772602558135986,0.5476700067520142,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820373535156,0.883171558380127,0.4155598878860473,0.291293203830719,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18194580078125,0.8344439268112183,0.3479517698287964,0.3316209614276886,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817321777344,0.7455966472625732,0.2458842247724533,1.1178181171417236,288.1820678710937,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.327880859375,288.1830444335937,1.0,0.5730490684509277,1.0,1.0,0.0,1.0,-3.038081645965576,3.038074254989624,7.420324436679948e-06,2.346319437026977,0.3454209566116333,0.3454209566116333,0.0,147.87779235839844,170.0,10042.7216796875,-0.0,2369.04443359375,1.0,283.1499938964844,287.6844177246094,290.3774108886719,291.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,18044.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338457584381103,1.0,0.0,0.0,0.5278941988945007,0.527897834777832,1.8594617401390682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.08984375,0.0,23.80168533325196,1895.4371337890625,0.0,339.9788513183594,0.2533157467842102,1.0,0.0,3.0,1.0,0.0
11974560,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923217773437,0.7586466073989868,0.2665627896785736,0.2424476742744445,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.982785940170288,0.5768502950668335,0.5471631288528442,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.8771309852600098,0.4179171621799469,0.2930739820003509,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.8283328413963318,0.3486721515655517,0.3324967622756958,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922912597656,0.740062415599823,0.2463155090808868,1.120668888092041,288.19256591796875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3238830566406,288.19342041015625,1.0,0.5767930150032043,1.0,1.0,0.0,1.0,-3.044848918914795,3.0448415279388428,7.4534709710860625e-06,2.35156798362732,0.3448241651058197,0.3448241651058197,0.0,152.8321533203125,173.0,10034.6455078125,-0.0,2407.245849609375,1.0,283.1499938964844,287.6944274902344,290.3739013671875,291.1204528808594,293.1499938964844,293.1499938964844,283.1499938964844,18040.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346575438976288,1.0,0.0,0.0,0.5266085863113403,0.5266122221946716,1.850415820570106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.029052734375,0.0,23.721540451049805,1895.4371337890625,0.0,341.66015625,0.2531518042087555,1.0,0.0,3.0,1.0,0.0
11974620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108764648437,0.750805139541626,0.2674671113491058,0.2435313463211059,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.211181640625,0.9720295071601868,0.5770815014839172,0.5473598837852478,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110900878906,0.8698312640190125,0.4225988686084747,0.2965283393859863,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110290527344,0.8201915621757507,0.3500531315803528,0.3340849578380584,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108459472656,0.7327640652656555,0.2471514642238617,1.125727891921997,288.21112060546875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3208312988281,288.2118530273437,1.0,0.5828706622123718,1.0,1.0,0.0,1.0,-3.058532476425171,3.05852484703064,7.520719464082504e-06,2.3621809482574463,0.3437926471233368,0.3437926471233368,0.0,160.31158447265625,176.0,10023.7802734375,-0.0,2471.756103515625,1.0,283.1499938964844,287.71014404296875,290.3635559082031,291.110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18032.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435761958360672,1.0,0.0,0.0,0.5243826508522034,0.5243862867355347,1.8348055519368245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.366455078125,0.0,23.58355140686035,1895.4371337890625,0.0,343.9595031738281,0.25287064909935,1.0,0.0,3.0,1.0,0.0
11974680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108764648437,0.750805139541626,0.2674671113491058,0.2435313463211059,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.211181640625,0.9720295071601868,0.5770815014839172,0.5473598837852478,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110900878906,0.8698312640190125,0.4225988686084747,0.2965283393859863,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110290527344,0.8201915621757507,0.3500531315803528,0.3340849578380584,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108459472656,0.7327640652656555,0.2471514642238617,1.125727891921997,288.21112060546875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3208312988281,288.2118530273437,1.0,0.5828706622123718,1.0,1.0,0.0,1.0,-3.058532476425171,3.05852484703064,7.520719464082504e-06,2.3621809482574463,0.3437926471233368,0.3437926471233368,0.0,160.31158447265625,176.0,10023.7802734375,-0.0,2471.756103515625,1.0,283.1499938964844,287.71014404296875,290.3635559082031,291.110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18032.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435761958360672,1.0,0.0,0.0,0.5243826508522034,0.5243862867355347,1.8348055519368245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.366455078125,0.0,23.58355140686035,1895.4371337890625,0.0,343.9595031738281,0.25287064909935,1.0,0.0,3.0,1.0,0.0
11974740,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275390625,0.7458930611610413,0.2683311700820923,0.244496151804924,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.964709222316742,0.577916145324707,0.5482255816459656,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22772216796875,0.8660055994987488,0.4272814989089966,0.2999177575111389,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276611328125,0.8149740695953369,0.3513855934143066,0.3355417549610138,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275085449219,0.7281620502471924,0.2479767799377441,1.130352258682251,288.2277526855469,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3202819824219,288.2284240722656,1.0,0.5877795219421387,1.0,1.0,0.0,1.0,-3.072118759155273,3.072111129760742,7.587768777739257e-06,2.372709512710572,0.3429700136184692,0.3429700136184692,0.0,165.81576538085938,179.0,10017.71875,-0.0,2526.27783203125,1.0,283.1499938964844,287.723876953125,290.35223388671875,291.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,18026.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360561668872833,1.0,0.0,0.0,0.522601306438446,0.5226049423217773,1.822361284098406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.855712890625,0.0,23.47304916381836,1895.4371337890625,0.0,344.5743103027344,0.2526444494724273,1.0,0.0,3.0,1.0,0.0
11974800,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275390625,0.7458930611610413,0.2683311700820923,0.244496151804924,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.964709222316742,0.577916145324707,0.5482255816459656,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22772216796875,0.8660055994987488,0.4272814989089966,0.2999177575111389,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276611328125,0.8149740695953369,0.3513855934143066,0.3355417549610138,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275085449219,0.7281620502471924,0.2479767799377441,1.130352258682251,288.2277526855469,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3202819824219,288.2284240722656,1.0,0.5877795219421387,1.0,1.0,0.0,1.0,-3.072118759155273,3.072111129760742,7.587768777739257e-06,2.372709512710572,0.3429700136184692,0.3429700136184692,0.0,165.81576538085938,179.0,10017.71875,-0.0,2526.27783203125,1.0,283.1499938964844,287.723876953125,290.35223388671875,291.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,18026.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360561668872833,1.0,0.0,0.0,0.522601306438446,0.5226049423217773,1.822361284098406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.855712890625,0.0,23.47304916381836,1895.4371337890625,0.0,344.5743103027344,0.2526444494724273,1.0,0.0,3.0,1.0,0.0
