time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24249267578125,0.7424455881118774,0.2691697776317596,0.2453957051038742,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24273681640625,0.9592953324317932,0.5789961218833923,0.5493435263633728,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24267578125,0.8639323711395264,0.431980699300766,0.3032853603363037,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426147460937,0.8112330436706543,0.3526872098445892,0.3369236886501312,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.7249030470848083,0.2487888187170028,1.134717345237732,288.24267578125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3206787109375,288.2432861328125,1.0,0.5920255184173584,1.0,1.0,0.0,1.0,-3.08550238609314,3.0854947566986084,7.654076398466714e-06,2.383068084716797,0.3423351347446441,0.3423351347446441,0.0,170.23072814941406,182.0,10015.759765625,-0.0,2575.12744140625,1.0,283.1499938964844,287.73602294921875,290.3424987792969,291.0884704589844,293.1499938964844,293.1499938964844,283.1499938964844,18020.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358593821525574,1.0,0.0,0.0,0.5212151408195496,0.5212187767028809,1.8127064294048978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.8017578125,0.0,23.38662910461425,1895.4371337890625,0.0,344.1629333496094,0.2524659931659698,1.0,0.0,3.0,1.0,0.0
11974920,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24249267578125,0.7424455881118774,0.2691697776317596,0.2453957051038742,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24273681640625,0.9592953324317932,0.5789961218833923,0.5493435263633728,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24267578125,0.8639323711395264,0.431980699300766,0.3032853603363037,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426147460937,0.8112330436706543,0.3526872098445892,0.3369236886501312,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.7249030470848083,0.2487888187170028,1.134717345237732,288.24267578125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3206787109375,288.2432861328125,1.0,0.5920255184173584,1.0,1.0,0.0,1.0,-3.08550238609314,3.0854947566986084,7.654076398466714e-06,2.383068084716797,0.3423351347446441,0.3423351347446441,0.0,170.23072814941406,182.0,10015.759765625,-0.0,2575.12744140625,1.0,283.1499938964844,287.73602294921875,290.3424987792969,291.0884704589844,293.1499938964844,293.1499938964844,283.1499938964844,18020.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358593821525574,1.0,0.0,0.0,0.5212151408195496,0.5212187767028809,1.8127064294048978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.8017578125,0.0,23.38662910461425,1895.4371337890625,0.0,344.1629333496094,0.2524659931659698,1.0,0.0,3.0,1.0,0.0
11974980,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.7397693991661072,0.269984483718872,0.2462515085935592,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.256103515625,0.9549325704574584,0.580163300037384,0.5505491495132446,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.8627866506576538,0.4366976320743561,0.3066476285457611,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559814453125,0.8082752823829651,0.3539637923240661,0.3382576107978821,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.255859375,0.7223502397537231,0.2495861053466797,1.1389062404632568,288.25604248046875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3213806152344,288.256591796875,1.0,0.595887303352356,1.0,1.0,0.0,1.0,-3.098663091659546,3.098655462265014,7.7195272751851e-06,2.393239736557007,0.3418686985969543,0.3418686985969543,0.0,174.0417022705078,185.0,10017.4560546875,-0.0,2620.743408203125,1.0,283.1499938964844,287.7467346191406,290.3348388671875,291.0804443359375,293.1499938964844,293.1499938964844,283.1499938964844,18015.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355754256248474,1.0,0.0,0.0,0.5201800465583801,0.5201836824417114,1.80551413819785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.110595703125,0.0,23.321435928344727,1895.4371337890625,0.0,343.57012939453125,0.2523294687271118,1.0,0.0,3.0,1.0,0.0
11975040,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.7397693991661072,0.269984483718872,0.2462515085935592,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.256103515625,0.9549325704574584,0.580163300037384,0.5505491495132446,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.8627866506576538,0.4366976320743561,0.3066476285457611,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559814453125,0.8082752823829651,0.3539637923240661,0.3382576107978821,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.255859375,0.7223502397537231,0.2495861053466797,1.1389062404632568,288.25604248046875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3213806152344,288.256591796875,1.0,0.595887303352356,1.0,1.0,0.0,1.0,-3.098663091659546,3.098655462265014,7.7195272751851e-06,2.393239736557007,0.3418686985969543,0.3418686985969543,0.0,174.0417022705078,185.0,10017.4560546875,-0.0,2620.743408203125,1.0,283.1499938964844,287.7467346191406,290.3348388671875,291.0804443359375,293.1499938964844,293.1499938964844,283.1499938964844,18015.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355754256248474,1.0,0.0,0.0,0.5201800465583801,0.5201836824417114,1.80551413819785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.110595703125,0.0,23.321435928344727,1895.4371337890625,0.0,343.57012939453125,0.2523294687271118,1.0,0.0,3.0,1.0,0.0
11975100,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2620544433594,0.7386032342910767,0.2703821957111358,0.2466658949851989,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622375488281,0.9529882073402404,0.5807547569274902,0.5511596202850342,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621765136719,0.8624213933944702,0.4390623569488525,0.3083291947841644,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.8069698810577393,0.3545929193496704,0.3389105796813965,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26202392578125,0.7212305665016174,0.249978631734848,1.14094877243042,288.26220703125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3217468261719,288.2627258300781,1.0,0.5977250933647156,1.0,1.0,0.0,1.0,-3.105157852172852,3.105149984359741,7.751916200504638e-06,2.3982536792755127,0.3416942656040191,0.3416942656040191,0.0,175.80982971191406,185.0,10019.5791015625,-0.0,2642.7900390625,1.0,283.1499938964844,287.7515869140625,290.3316345214844,291.07720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18013.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354953467845917,1.0,0.0,0.0,0.5197843313217163,0.5197879672050476,1.8027680681598213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.72509765625,0.0,23.29616355895996,1895.4371337890625,0.0,343.4031066894531,0.2522756457328796,1.0,0.0,3.0,1.0,0.0
11975160,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2678527832031,0.7375116944313049,0.2707732915878296,0.2470723092555999,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2680358886719,0.9511457085609436,0.5813442468643188,0.5517681241035461,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2680053710937,0.8621461391448975,0.4414307177066803,0.3100116550922394,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679443359375,0.8057377934455872,0.3552160263061523,0.3395556509494781,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.267822265625,0.720177948474884,0.2503668963909149,1.1429619789123535,288.2680053710937,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3221130371094,288.2684936523437,1.0,0.5995196104049683,1.0,1.0,0.0,1.0,-3.1115968227386475,3.111588954925537,7.784084118611645e-06,2.4032206535339355,0.341555505990982,0.341555505990982,0.0,177.51902770996094,188.0,10022.4755859375,-0.0,2664.499267578125,1.0,283.1499938964844,287.756103515625,290.32867431640625,291.0743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18011.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354799389839172,1.0,0.0,0.0,0.5194624066352844,0.5194660425186157,1.800535542884063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.60400390625,0.0,23.275310516357425,1895.4371337890625,0.0,343.3709716796875,0.252230554819107,1.0,0.0,3.0,1.0,0.0
11975220,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2785949707031,0.7354817986488342,0.2715359032154083,0.2478636801242828,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787475585937,0.947665810585022,0.5825073719024658,0.5529695749282837,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787170410156,0.8617794513702393,0.4461773931980133,0.3133802115917206,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8034369349479675,0.3564445376396179,0.3408248722553253,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.278564453125,0.7182069420814514,0.2511304914951324,1.1469110250473022,288.2787170410156,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.32281494140625,288.2791748046875,1.0,0.6030141115188599,1.0,1.0,0.0,1.0,-3.124316692352295,3.124308824539185,7.847796950954944e-06,2.4130210876464844,0.3413735330104828,0.3413735330104828,0.0,180.8208770751953,191.0,10030.3330078125,-0.0,2707.228759765625,1.0,283.1499938964844,287.76434326171875,290.322998046875,291.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18007.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356424212455749,1.0,0.0,0.0,0.5190152525901794,0.5190188884735107,1.7974370436490972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.03125,0.0,23.245380401611328,1895.4371337890625,0.0,343.7099304199219,0.2521635293960571,1.0,0.0,3.0,1.0,0.0
11975280,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2785949707031,0.7354817986488342,0.2715359032154083,0.2478636801242828,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787475585937,0.947665810585022,0.5825073719024658,0.5529695749282837,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787170410156,0.8617794513702393,0.4461773931980133,0.3133802115917206,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8034369349479675,0.3564445376396179,0.3408248722553253,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.278564453125,0.7182069420814514,0.2511304914951324,1.1469110250473022,288.2787170410156,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.32281494140625,288.2791748046875,1.0,0.6030141115188599,1.0,1.0,0.0,1.0,-3.124316692352295,3.124308824539185,7.847796950954944e-06,2.4130210876464844,0.3413735330104828,0.3413735330104828,0.0,180.8208770751953,191.0,10030.3330078125,-0.0,2707.228759765625,1.0,283.1499938964844,287.76434326171875,290.322998046875,291.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18007.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356424212455749,1.0,0.0,0.0,0.5190152525901794,0.5190188884735107,1.7974370436490972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.03125,0.0,23.245380401611328,1895.4371337890625,0.0,343.7099304199219,0.2521635293960571,1.0,0.0,3.0,1.0,0.0
11975340,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881774902344,0.733587920665741,0.2722710967063904,0.2486272603273391,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.288330078125,0.9443653225898744,0.5836383700370789,0.554140031337738,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882995605469,0.8615766763687134,0.4509364068508148,0.316754549741745,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882385253906,0.8012983202934265,0.3576482534408569,0.3420673310756683,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28814697265625,0.7163496017456055,0.2518756687641144,1.150761604309082,288.2882995605469,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32342529296875,288.2886962890625,1.0,0.606414258480072,1.0,1.0,0.0,1.0,-3.136822462081909,3.136814594268799,7.910654858278576e-06,2.4226415157318115,0.341310054063797,0.341310054063797,0.0,184.0233612060547,194.0,10040.7509765625,-0.0,2749.316162109375,1.0,283.1499938964844,287.77154541015625,290.3172912597656,291.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,18004.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360287487506866,1.0,0.0,0.0,0.5188117623329163,0.5188153982162476,1.7960280374040852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.241943359375,0.0,23.229995727539062,1895.4371337890625,0.0,344.5169982910156,0.2521252036094665,1.0,0.0,3.0,1.0,0.0
11975400,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881774902344,0.733587920665741,0.2722710967063904,0.2486272603273391,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.288330078125,0.9443653225898744,0.5836383700370789,0.554140031337738,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882995605469,0.8615766763687134,0.4509364068508148,0.316754549741745,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882385253906,0.8012983202934265,0.3576482534408569,0.3420673310756683,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28814697265625,0.7163496017456055,0.2518756687641144,1.150761604309082,288.2882995605469,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32342529296875,288.2886962890625,1.0,0.606414258480072,1.0,1.0,0.0,1.0,-3.136822462081909,3.136814594268799,7.910654858278576e-06,2.4226415157318115,0.341310054063797,0.341310054063797,0.0,184.0233612060547,194.0,10040.7509765625,-0.0,2749.316162109375,1.0,283.1499938964844,287.77154541015625,290.3172912597656,291.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,18004.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360287487506866,1.0,0.0,0.0,0.5188117623329163,0.5188153982162476,1.7960280374040852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.241943359375,0.0,23.229995727539062,1895.4371337890625,0.0,344.5169982910156,0.2521252036094665,1.0,0.0,3.0,1.0,0.0
11975460,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7317788600921631,0.2729780077934265,0.2493637949228286,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.9411749243736268,0.5847298502922058,0.5552729964256287,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8614774942398071,0.4557068347930908,0.320135235786438,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.7992639541625977,0.3588261604309082,0.3432837128639221,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7145559787750244,0.2526013553142547,1.154516577720642,288.2968139648437,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3239440917969,288.29718017578125,1.0,0.6097440123558044,1.0,1.0,0.0,1.0,-3.1491122245788574,3.149104118347168,7.972635103214998e-06,2.43208122253418,0.3413540124893188,0.3413540124893188,0.0,187.1691131591797,197.0,10053.4892578125,-0.0,2790.96826171875,1.0,283.1499938964844,287.7778015136719,290.311279296875,291.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365697503089905,1.0,0.0,0.0,0.5188289880752563,0.5188326239585876,1.7961474085836926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.134521484375,0.0,23.227764129638672,1895.4371337890625,0.0,345.6500549316406,0.2521128058433532,1.0,0.0,3.0,1.0,0.0
11975520,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7317788600921631,0.2729780077934265,0.2493637949228286,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.9411749243736268,0.5847298502922058,0.5552729964256287,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8614774942398071,0.4557068347930908,0.320135235786438,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.7992639541625977,0.3588261604309082,0.3432837128639221,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7145559787750244,0.2526013553142547,1.154516577720642,288.2968139648437,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3239440917969,288.29718017578125,1.0,0.6097440123558044,1.0,1.0,0.0,1.0,-3.1491122245788574,3.149104118347168,7.972635103214998e-06,2.43208122253418,0.3413540124893188,0.3413540124893188,0.0,187.1691131591797,197.0,10053.4892578125,-0.0,2790.96826171875,1.0,283.1499938964844,287.7778015136719,290.311279296875,291.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365697503089905,1.0,0.0,0.0,0.5188289880752563,0.5188326239585876,1.7961474085836926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.134521484375,0.0,23.227764129638672,1895.4371337890625,0.0,345.6500549316406,0.2521128058433532,1.0,0.0,3.0,1.0,0.0
11975580,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7300241589546204,0.2736564576625824,0.2500739693641662,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9380552768707277,0.5857781767845154,0.5563651919364929,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.861445963382721,0.4604878425598144,0.3235223591327667,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.7972995638847351,0.359977662563324,0.3444744646549225,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7127949595451355,0.2533070147037506,1.158178210258484,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3243408203125,288.30474853515625,1.0,0.6130180358886719,1.0,1.0,0.0,1.0,-3.16118597984314,3.1611781120300293,8.033729500311892e-06,2.4413418769836426,0.3414936661720276,0.3414936661720276,0.0,190.28387451171875,200.0,10068.2841796875,-0.0,2832.309326171875,1.0,283.1499938964844,287.7831726074219,290.3049621582031,291.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372008442878723,1.0,0.0,0.0,0.5190427303314209,0.5190463662147522,1.7976276467379648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.62646484375,0.0,23.23724365234375,1895.4371337890625,0.0,346.9760131835937,0.252123475074768,1.0,0.0,3.0,1.0,0.0
11975640,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7300241589546204,0.2736564576625824,0.2500739693641662,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9380552768707277,0.5857781767845154,0.5563651919364929,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.861445963382721,0.4604878425598144,0.3235223591327667,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.7972995638847351,0.359977662563324,0.3444744646549225,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7127949595451355,0.2533070147037506,1.158178210258484,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3243408203125,288.30474853515625,1.0,0.6130180358886719,1.0,1.0,0.0,1.0,-3.16118597984314,3.1611781120300293,8.033729500311892e-06,2.4413418769836426,0.3414936661720276,0.3414936661720276,0.0,190.28387451171875,200.0,10068.2841796875,-0.0,2832.309326171875,1.0,283.1499938964844,287.7831726074219,290.3049621582031,291.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372008442878723,1.0,0.0,0.0,0.5190427303314209,0.5190463662147522,1.7976276467379648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.62646484375,0.0,23.23724365234375,1895.4371337890625,0.0,346.9760131835937,0.252123475074768,1.0,0.0,3.0,1.0,0.0
11975700,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.7291615009307861,0.2739849090576172,0.2504192292690277,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.9365154504776,0.5862852334976196,0.5568953156471252,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8614491820335388,0.4628821909427643,0.3252183794975281,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.796337366104126,0.3605432510375976,0.3450601100921631,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.7119205594062805,0.2536521255970001,1.1599737405776978,288.3078918457031,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32452392578125,288.3081970214844,1.0,0.6146366000175476,1.0,1.0,0.0,1.0,-3.16714096069336,3.16713285446167,8.063935638347175e-06,2.4459047317504883,0.341596394777298,0.341596394777298,0.0,191.8340759277344,200.0,10076.388671875,-0.0,2852.880859375,1.0,283.1499938964844,287.7855834960937,290.3016967773437,291.05157470703125,293.1499938964844,293.1499938964844,283.1499938964844,17997.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375382661819458,1.0,0.0,0.0,0.5192173719406128,0.5192210078239441,1.7988373457455964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.079345703125,0.0,23.24601936340332,1895.4371337890625,0.0,347.6868591308594,0.252136766910553,1.0,0.0,3.0,1.0,0.0
11975760,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.7283065915107727,0.2743066549301147,0.2507584691047668,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.9349871873855592,0.5867815017700195,0.5574153661727905,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.8614624738693237,0.4652787744998932,0.3269159197807312,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.7953864336013794,0.3611024916172027,0.3456397950649261,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7110479474067688,0.2539924383163452,1.1617475748062134,288.3111572265625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3246765136719,288.3114624023437,1.0,0.6162444353103638,1.0,1.0,0.0,1.0,-3.173044919967652,3.173036813735962,8.093934411590453e-06,2.450425863265991,0.3417180776596069,0.3417180776596069,0.0,193.38150024414065,203.0,10084.8955078125,-0.0,2873.403076171875,1.0,283.1499938964844,287.78778076171875,290.2984313964844,291.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17995.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378866255283355,1.0,0.0,0.0,0.519430935382843,0.5194345712661743,1.8003174062641847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.652099609375,0.0,23.257118225097656,1895.4371337890625,0.0,348.42218017578125,0.2521546483039856,1.0,0.0,3.0,1.0,0.0
11975820,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.7266162633895874,0.2749298810958862,0.2514186501502991,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.93196302652359,0.5877403616905212,0.5584239959716797,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.8615155220031738,0.4700789749622345,0.330315500497818,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7935146689414978,0.3622014820575714,0.3467807173728943,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.709303617477417,0.2546582520008087,1.165229082107544,288.317138671875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32489013671875,288.3174133300781,1.0,0.6194289922714233,1.0,1.0,0.0,1.0,-3.184696912765503,3.184688806533813,8.153282578859944e-06,2.459341287612915,0.3420151174068451,0.3420151174068451,0.0,196.4700164794922,206.0,10103.0537109375,-0.0,2914.297607421875,1.0,283.1499938964844,287.7917175292969,290.291748046875,291.04364013671875,293.1499938964844,293.1499938964844,283.1499938964844,17993.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386157393455505,1.0,0.0,0.0,0.5199689865112305,0.5199726223945618,1.8040491767123967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.136474609375,0.0,23.28594207763672,1895.4371337890625,0.0,349.9656982421875,0.252203494310379,1.0,0.0,3.0,1.0,0.0
11975880,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.7266162633895874,0.2749298810958862,0.2514186501502991,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.93196302652359,0.5877403616905212,0.5584239959716797,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.8615155220031738,0.4700789749622345,0.330315500497818,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7935146689414978,0.3622014820575714,0.3467807173728943,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.709303617477417,0.2546582520008087,1.165229082107544,288.317138671875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32489013671875,288.3174133300781,1.0,0.6194289922714233,1.0,1.0,0.0,1.0,-3.184696912765503,3.184688806533813,8.153282578859944e-06,2.459341287612915,0.3420151174068451,0.3420151174068451,0.0,196.4700164794922,206.0,10103.0537109375,-0.0,2914.297607421875,1.0,283.1499938964844,287.7917175292969,290.291748046875,291.04364013671875,293.1499938964844,293.1499938964844,283.1499938964844,17993.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386157393455505,1.0,0.0,0.0,0.5199689865112305,0.5199726223945618,1.8040491767123967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.136474609375,0.0,23.28594207763672,1895.4371337890625,0.0,349.9656982421875,0.252203494310379,1.0,0.0,3.0,1.0,0.0
11975940,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.7249460816383362,0.2755255103111267,0.2520541250705719,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.92898029088974,0.5886527299880981,0.5593892335891724,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.8615997433662415,0.4748884439468384,0.3337213397026062,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224182128906,0.7916783094406128,0.3632736504077911,0.3478964269161224,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.7075568437576294,0.2553038299083709,1.1686201095581057,288.32244873046875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32501220703125,288.3226623535156,1.0,0.6225727796554565,1.0,1.0,0.0,1.0,-3.1961357593536377,3.196127653121948,8.211734893848188e-06,2.468085289001465,0.3423789739608764,0.3423789739608764,0.0,199.55242919921875,209.0,10122.626953125,-0.0,2954.984375,1.0,283.1499938964844,287.7950439453125,290.2850036621094,291.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,17991.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393915235996246,1.0,0.0,0.0,0.5206453800201416,0.5206490159034729,1.808745864195771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.0390625,0.0,23.323043823242188,1895.4371337890625,0.0,351.6148986816406,0.2522686719894409,1.0,0.0,3.0,1.0,0.0
11976000,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.7249460816383362,0.2755255103111267,0.2520541250705719,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.92898029088974,0.5886527299880981,0.5593892335891724,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.8615997433662415,0.4748884439468384,0.3337213397026062,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224182128906,0.7916783094406128,0.3632736504077911,0.3478964269161224,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.7075568437576294,0.2553038299083709,1.1686201095581057,288.32244873046875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32501220703125,288.3226623535156,1.0,0.6225727796554565,1.0,1.0,0.0,1.0,-3.1961357593536377,3.196127653121948,8.211734893848188e-06,2.468085289001465,0.3423789739608764,0.3423789739608764,0.0,199.55242919921875,209.0,10122.626953125,-0.0,2954.984375,1.0,283.1499938964844,287.7950439453125,290.2850036621094,291.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,17991.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393915235996246,1.0,0.0,0.0,0.5206453800201416,0.5206490159034729,1.808745864195771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.0390625,0.0,23.323043823242188,1895.4371337890625,0.0,351.6148986816406,0.2522686719894409,1.0,0.0,3.0,1.0,0.0
11976060,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.7232913374900818,0.2760945856571197,0.2526658475399017,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.9260400533676147,0.5895189046859741,0.5603114366531372,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.8617108464241028,0.4797067642211914,0.3371331393718719,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.7898737788200378,0.3643195033073425,0.3489875495433807,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7058286666870117,0.2559297382831573,1.1719236373901367,288.3270874023437,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3250732421875,288.3273010253906,1.0,0.6256781220436096,1.0,1.0,0.0,1.0,-3.207366704940796,3.207358360290528,8.26931409392273e-06,2.4766645431518555,0.3428006172180176,0.3428006172180176,0.0,202.6312255859375,212.0,10143.4130859375,-0.0,2995.4775390625,1.0,283.1499938964844,287.7977600097656,290.278076171875,291.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17990.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402172267436981,1.0,0.0,0.0,0.5214421153068542,0.5214457511901855,1.8142859659064925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.294677734375,0.0,23.367372512817383,1895.4371337890625,0.0,353.3780822753906,0.2523481249809265,1.0,0.0,3.0,1.0,0.0
11976120,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.7232913374900818,0.2760945856571197,0.2526658475399017,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.9260400533676147,0.5895189046859741,0.5603114366531372,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.8617108464241028,0.4797067642211914,0.3371331393718719,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.7898737788200378,0.3643195033073425,0.3489875495433807,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7058286666870117,0.2559297382831573,1.1719236373901367,288.3270874023437,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3250732421875,288.3273010253906,1.0,0.6256781220436096,1.0,1.0,0.0,1.0,-3.207366704940796,3.207358360290528,8.26931409392273e-06,2.4766645431518555,0.3428006172180176,0.3428006172180176,0.0,202.6312255859375,212.0,10143.4130859375,-0.0,2995.4775390625,1.0,283.1499938964844,287.7977600097656,290.278076171875,291.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17990.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402172267436981,1.0,0.0,0.0,0.5214421153068542,0.5214457511901855,1.8142859659064925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.294677734375,0.0,23.367372512817383,1895.4371337890625,0.0,353.3780822753906,0.2523481249809265,1.0,0.0,3.0,1.0,0.0
11976180,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.7216482162475586,0.276637852191925,0.2532544732093811,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.9231452345848083,0.590339183807373,0.5611908435821533,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311767578125,0.8618462681770325,0.4845335185527801,0.3405506312847137,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311767578125,0.7880991101264954,0.365339457988739,0.350054383277893,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.7041227221488953,0.2565363645553589,1.175141453742981,288.3311767578125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3251037597656,288.3313903808594,1.0,0.6287463307380676,1.0,1.0,0.0,1.0,-3.218393325805664,3.2183849811553955,8.326031093019992e-06,2.48508358001709,0.3432726860046386,0.3432726860046386,0.0,205.70751953125,215.0,10165.25,-0.0,3035.77978515625,1.0,283.1499938964844,287.8000183105469,290.27099609375,291.027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441093772649765,1.0,0.0,0.0,0.522344708442688,0.5223483443260193,1.820571959854078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.846435546875,0.0,23.418079376220703,1895.4371337890625,0.0,355.2587280273437,0.2524402141571045,1.0,0.0,3.0,1.0,0.0
11976240,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.7216482162475586,0.276637852191925,0.2532544732093811,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.9231452345848083,0.590339183807373,0.5611908435821533,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311767578125,0.8618462681770325,0.4845335185527801,0.3405506312847137,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311767578125,0.7880991101264954,0.365339457988739,0.350054383277893,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.7041227221488953,0.2565363645553589,1.175141453742981,288.3311767578125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3251037597656,288.3313903808594,1.0,0.6287463307380676,1.0,1.0,0.0,1.0,-3.218393325805664,3.2183849811553955,8.326031093019992e-06,2.48508358001709,0.3432726860046386,0.3432726860046386,0.0,205.70751953125,215.0,10165.25,-0.0,3035.77978515625,1.0,283.1499938964844,287.8000183105469,290.27099609375,291.027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441093772649765,1.0,0.0,0.0,0.522344708442688,0.5223483443260193,1.820571959854078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.846435546875,0.0,23.418079376220703,1895.4371337890625,0.0,355.2587280273437,0.2524402141571045,1.0,0.0,3.0,1.0,0.0
11976300,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7208297252655029,0.2768997251987457,0.2535400986671448,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.9217158555984496,0.5907316207885742,0.5616140365600586,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.861922562122345,0.4869500696659088,0.3422615230083465,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7872223258018494,0.3658395111560821,0.3505785465240478,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7032776474952698,0.2568323314189911,1.176717758178711,288.3330383300781,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3250732421875,288.3332214355469,1.0,0.6302664875984192,1.0,1.0,0.0,1.0,-3.2238285541534424,3.223820209503174,8.354058081749827e-06,2.489233016967773,0.3435260951519012,0.3435260951519012,0.0,207.2447662353516,215.0,10176.525390625,-0.0,3055.853515625,1.0,283.1499938964844,287.80096435546875,290.2673645019531,291.0248107910156,293.1499938964844,293.1499938964844,283.1499938964844,17988.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415506720542907,1.0,0.0,0.0,0.5228326320648193,0.5228362679481506,1.8239747490156333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.2197265625,0.0,23.44565200805664,1895.4371337890625,0.0,356.2427062988281,0.2524906396865845,1.0,0.0,3.0,1.0,0.0
11976360,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.720012903213501,0.2771553695201874,0.2538201510906219,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.9202993512153624,0.5911125540733337,0.5620266199111938,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.8620041608810425,0.4893684387207031,0.343973696231842,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.7863524556159973,0.3663331866264343,0.3510967195034027,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.7024377584457397,0.2571236491203308,1.178273320198059,288.33477783203125,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3250427246094,288.3349304199219,1.0,0.6317777037620544,1.0,1.0,0.0,1.0,-3.2292137145996094,3.229205369949341,8.381872248719446e-06,2.4933435916900635,0.3437897264957428,0.3437897264957428,0.0,208.78163146972656,218.0,10188.009765625,-0.0,3075.87890625,1.0,283.1499938964844,287.8017883300781,290.2636413574219,291.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,17987.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442018985748291,1.0,0.0,0.0,0.5233422517776489,0.5233458876609802,1.8275322588579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.647705078125,0.0,23.474544525146484,1895.4371337890625,0.0,357.2538146972656,0.2525436878204345,1.0,0.0,3.0,1.0,0.0
11976420,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7183827757835388,0.2776488661766052,0.2543643712997436,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.9175078868865968,0.5918411016464233,0.562820553779602,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.8621824979782104,0.4942106008529663,0.3474017083644867,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.784633219242096,0.3673020601272583,0.3521158099174499,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7007735371589661,0.2576927542686462,1.1813246011734009,288.337890625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3249206542969,288.3380432128906,1.0,0.6347743272781372,1.0,1.0,0.0,1.0,-3.2398393154144287,3.23983097076416,8.436889402219094e-06,2.501455307006836,0.3443441390991211,0.3443441390991211,0.0,211.85446166992188,221.0,10211.5263671875,-0.0,3115.793212890625,1.0,283.1499938964844,287.8031921386719,290.25604248046875,291.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429872334003448,1.0,0.0,0.0,0.5244196057319641,0.5244232416152954,1.835064544764009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.642822265625,0.0,23.5358829498291,1895.4371337890625,0.0,359.3528747558594,0.2526568174362182,1.0,0.0,3.0,1.0,0.0
11976480,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7183827757835388,0.2776488661766052,0.2543643712997436,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.9175078868865968,0.5918411016464233,0.562820553779602,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.8621824979782104,0.4942106008529663,0.3474017083644867,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.784633219242096,0.3673020601272583,0.3521158099174499,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7007735371589661,0.2576927542686462,1.1813246011734009,288.337890625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3249206542969,288.3380432128906,1.0,0.6347743272781372,1.0,1.0,0.0,1.0,-3.2398393154144287,3.23983097076416,8.436889402219094e-06,2.501455307006836,0.3443441390991211,0.3443441390991211,0.0,211.85446166992188,221.0,10211.5263671875,-0.0,3115.793212890625,1.0,283.1499938964844,287.8031921386719,290.25604248046875,291.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429872334003448,1.0,0.0,0.0,0.5244196057319641,0.5244232416152954,1.835064544764009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.642822265625,0.0,23.5358829498291,1895.4371337890625,0.0,359.3528747558594,0.2526568174362182,1.0,0.0,3.0,1.0,0.0
11976540,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.7167545557022095,0.2781184911727905,0.2548873126506805,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.9147759079933168,0.5925241708755493,0.563572108745575,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8623803853988647,0.4990598261356354,0.3508344888687134,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.7829403877258301,0.3682459890842438,0.3531115055084228,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.6991294622421265,0.2582437098026275,1.1842950582504272,288.3406066894531,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32476806640625,288.3407287597656,1.0,0.6377361416816711,1.0,1.0,0.0,1.0,-3.2502689361572266,3.250260591506958,8.491072549077217e-06,2.509419202804565,0.3449316918849945,0.3449316918849945,0.0,214.9257049560547,224.0,10235.7021484375,-0.0,3155.509765625,1.0,283.1499938964844,287.80419921875,290.2480773925781,291.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17985.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439942240715027,1.0,0.0,0.0,0.5255685448646545,0.5255721807479858,1.843113928146068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.794189453125,0.0,23.60161781311035,1895.4371337890625,0.0,361.5481872558594,0.2527787089347839,1.0,0.0,3.0,1.0,0.0
11976600,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.7167545557022095,0.2781184911727905,0.2548873126506805,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.9147759079933168,0.5925241708755493,0.563572108745575,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8623803853988647,0.4990598261356354,0.3508344888687134,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.7829403877258301,0.3682459890842438,0.3531115055084228,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.6991294622421265,0.2582437098026275,1.1842950582504272,288.3406066894531,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32476806640625,288.3407287597656,1.0,0.6377361416816711,1.0,1.0,0.0,1.0,-3.2502689361572266,3.250260591506958,8.491072549077217e-06,2.509419202804565,0.3449316918849945,0.3449316918849945,0.0,214.9257049560547,224.0,10235.7021484375,-0.0,3155.509765625,1.0,283.1499938964844,287.80419921875,290.2480773925781,291.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17985.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439942240715027,1.0,0.0,0.0,0.5255685448646545,0.5255721807479858,1.843113928146068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.794189453125,0.0,23.60161781311035,1895.4371337890625,0.0,361.5481872558594,0.2527787089347839,1.0,0.0,3.0,1.0,0.0
11976660,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7151250839233398,0.278564989566803,0.2553896009922027,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.9121091365814208,0.5931622385978699,0.5642815828323364,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.8625965714454651,0.5039156079292297,0.3542717099189758,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7812732458114624,0.3691653609275818,0.3540842533111572,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6975051760673523,0.2587769329547882,1.18718683719635,288.3429260253906,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3245849609375,288.3430480957031,1.0,0.6406639814376831,1.0,1.0,0.0,1.0,-3.260506629943848,3.260498046875,8.544436241209041e-06,2.517240524291992,0.3455475270748138,0.3455475270748138,0.0,217.99549865722656,227.0,10260.427734375,-0.0,3195.027587890625,1.0,283.1499938964844,287.8049011230469,290.23974609375,291.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17984.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450353682041168,1.0,0.0,0.0,0.5267794728279114,0.5267831087112427,1.8516169930649085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.064208984375,0.0,23.671199798583984,1895.4371337890625,0.0,363.83111572265625,0.2529082298278808,1.0,0.0,3.0,1.0,0.0
