time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7151250839233398,0.278564989566803,0.2553896009922027,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.9121091365814208,0.5931622385978699,0.5642815828323364,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.8625965714454651,0.5039156079292297,0.3542717099189758,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7812732458114624,0.3691653609275818,0.3540842533111572,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6975051760673523,0.2587769329547882,1.18718683719635,288.3429260253906,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3245849609375,288.3430480957031,1.0,0.6406639814376831,1.0,1.0,0.0,1.0,-3.260506629943848,3.260498046875,8.544436241209041e-06,2.517240524291992,0.3455475270748138,0.3455475270748138,0.0,217.99549865722656,227.0,10260.427734375,-0.0,3195.027587890625,1.0,283.1499938964844,287.8049011230469,290.23974609375,291.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17984.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450353682041168,1.0,0.0,0.0,0.5267794728279114,0.5267831087112427,1.8516169930649085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.064208984375,0.0,23.671199798583984,1895.4371337890625,0.0,363.83111572265625,0.2529082298278808,1.0,0.0,3.0,1.0,0.0
11976780,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.7134912014007568,0.2789890766143799,0.255871832370758,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.9095136523246764,0.5937556028366089,0.5649493932723999,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8628299832344055,0.5087774991989136,0.3577130436897278,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7796311378479004,0.3700606226921081,0.3550344109535217,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6959003806114197,0.2592928111553192,1.1900016069412231,288.34490966796875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3243713378906,288.34503173828125,1.0,0.6435585021972656,1.0,1.0,0.0,1.0,-3.270555019378662,3.2705464363098145,8.596990483056288e-06,2.524922609329224,0.3461875021457672,0.3461875021457672,0.0,221.0638427734375,230.0,10285.6064453125,-0.0,3234.344482421875,1.0,283.1499938964844,287.8053283691406,290.23101806640625,290.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,17983.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461070299148559,1.0,0.0,0.0,0.5280441045761108,0.5280477404594421,1.8605181395514592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.4189453125,0.0,23.7441463470459,1895.4371337890625,0.0,366.1951293945313,0.253044456243515,1.0,0.0,3.0,1.0,0.0
11976840,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.7134912014007568,0.2789890766143799,0.255871832370758,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.9095136523246764,0.5937556028366089,0.5649493932723999,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8628299832344055,0.5087774991989136,0.3577130436897278,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7796311378479004,0.3700606226921081,0.3550344109535217,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6959003806114197,0.2592928111553192,1.1900016069412231,288.34490966796875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3243713378906,288.34503173828125,1.0,0.6435585021972656,1.0,1.0,0.0,1.0,-3.270555019378662,3.2705464363098145,8.596990483056288e-06,2.524922609329224,0.3461875021457672,0.3461875021457672,0.0,221.0638427734375,230.0,10285.6064453125,-0.0,3234.344482421875,1.0,283.1499938964844,287.8053283691406,290.23101806640625,290.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,17983.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461070299148559,1.0,0.0,0.0,0.5280441045761108,0.5280477404594421,1.8605181395514592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.4189453125,0.0,23.7441463470459,1895.4371337890625,0.0,366.1951293945313,0.253044456243515,1.0,0.0,3.0,1.0,0.0
11976900,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7126713991165161,0.279192715883255,0.2561054527759552,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.9082444310188292,0.5940352082252502,0.5652673840522766,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8629528880119324,0.5112106800079346,0.3594351708889007,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7788191437721252,0.3704991340637207,0.3555009365081787,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6951050758361816,0.2595442235469818,1.1913800239562988,288.3457946777344,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3242492675781,288.34588623046875,1.0,0.6449931263923645,1.0,1.0,0.0,1.0,-3.275507926940918,3.2754993438720703,8.62295928527601e-06,2.5287113189697266,0.3465155065059662,0.3465155065059662,0.0,222.59735107421875,230.0,10298.3427734375,-0.0,3253.922607421875,1.0,283.1499938964844,287.805419921875,290.2265014648437,290.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,17983.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466532766819,1.0,0.0,0.0,0.5286945700645447,0.528698205947876,1.8651046929107903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.118408203125,0.0,23.781768798828125,1895.4371337890625,0.0,367.4057312011719,0.2531148791313171,1.0,0.0,3.0,1.0,0.0
11976960,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7118493318557739,0.2793910503387451,0.2563343644142151,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.9069954752922058,0.5943040251731873,0.5655752420425415,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.8630796670913696,0.5136450529098511,0.3611582219600677,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.778013288974762,0.3709318339824676,0.3559620380401611,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6943145990371704,0.2597915232181549,1.1927400827407837,288.3465881347656,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3241271972656,288.3466796875,1.0,0.6464198231697083,1.0,1.0,0.0,1.0,-3.280415296554565,3.2804067134857178,8.648733455629554e-06,2.532467126846313,0.3468480408191681,0.3468480408191681,0.0,224.13058471679688,233.0,10311.158203125,-0.0,3273.451904296875,1.0,283.1499938964844,287.8054504394531,290.22186279296875,290.9896850585937,293.1499938964844,293.1499938964844,283.1499938964844,17982.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472061395645141,1.0,0.0,0.0,0.529355525970459,0.5293591618537903,1.8697706494208442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.827392578125,0.0,23.82005882263184,1895.4371337890625,0.0,368.63482666015625,0.2531866133213043,1.0,0.0,3.0,1.0,0.0
11977020,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.7101967334747314,0.2797724604606628,0.2567784786224365,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.9045622944831848,0.5948096513748169,0.5661611557006836,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.8633443117141724,0.5185175538063049,0.3646066784858703,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.7764195799827576,0.3717803657054901,0.3568683862686157,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6927480697631836,0.2602741122245788,1.1954069137573242,288.3479919433594,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3238525390625,288.3480834960937,1.0,0.6492498517036438,1.0,1.0,0.0,1.0,-3.290097951889038,3.290089130401612,8.699714271642733e-06,2.5398833751678467,0.3475250005722046,0.3475250005722046,0.0,227.1962127685547,236.0,10336.9892578125,-0.0,3312.366943359375,1.0,283.1499938964844,287.8053894042969,290.21221923828125,290.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17982.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483314752578735,1.0,0.0,0.0,0.5307051539421082,0.5307087898254395,1.879317323982832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.259521484375,0.0,23.898441314697266,1895.4371337890625,0.0,371.1487426757813,0.25333371758461,1.0,0.0,3.0,1.0,0.0
11977080,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.7101967334747314,0.2797724604606628,0.2567784786224365,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.9045622944831848,0.5948096513748169,0.5661611557006836,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.8633443117141724,0.5185175538063049,0.3646066784858703,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.7764195799827576,0.3717803657054901,0.3568683862686157,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6927480697631836,0.2602741122245788,1.1954069137573242,288.3479919433594,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3238525390625,288.3480834960937,1.0,0.6492498517036438,1.0,1.0,0.0,1.0,-3.290097951889038,3.290089130401612,8.699714271642733e-06,2.5398833751678467,0.3475250005722046,0.3475250005722046,0.0,227.1962127685547,236.0,10336.9892578125,-0.0,3312.366943359375,1.0,283.1499938964844,287.8053894042969,290.21221923828125,290.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17982.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483314752578735,1.0,0.0,0.0,0.5307051539421082,0.5307087898254395,1.879317323982832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.259521484375,0.0,23.898441314697266,1895.4371337890625,0.0,371.1487426757813,0.25333371758461,1.0,0.0,3.0,1.0,0.0
11977140,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7085298299789429,0.2801335453987121,0.2572044432163238,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.9022188186645508,0.5952722430229187,0.5667067766189575,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8636234402656555,0.523394763469696,0.3680582642555237,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7748494148254395,0.3726062178611755,0.3577534854412079,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6912003755569458,0.2607406377792358,1.1980022192001345,288.3491516113281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32354736328125,288.3492431640625,1.0,0.6520485281944275,1.0,1.0,0.0,1.0,-3.299602508544922,3.299593687057495,8.749926564632915e-06,2.5471720695495605,0.3482157289981842,0.3482157289981842,0.0,230.2603454589844,239.0,10363.0390625,-0.0,3351.07958984375,1.0,283.1499938964844,287.8051147460937,290.2020568847656,290.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494816064834595,1.0,0.0,0.0,0.5320878624916077,0.532091498374939,1.889122813736321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.688720703125,0.0,23.97899055480957,1895.4371337890625,0.0,373.7349548339844,0.2534852027893066,1.0,0.0,3.0,1.0,0.0
11977200,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7085298299789429,0.2801335453987121,0.2572044432163238,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.9022188186645508,0.5952722430229187,0.5667067766189575,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8636234402656555,0.523394763469696,0.3680582642555237,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7748494148254395,0.3726062178611755,0.3577534854412079,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6912003755569458,0.2607406377792358,1.1980022192001345,288.3491516113281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32354736328125,288.3492431640625,1.0,0.6520485281944275,1.0,1.0,0.0,1.0,-3.299602508544922,3.299593687057495,8.749926564632915e-06,2.5471720695495605,0.3482157289981842,0.3482157289981842,0.0,230.2603454589844,239.0,10363.0390625,-0.0,3351.07958984375,1.0,283.1499938964844,287.8051147460937,290.2020568847656,290.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494816064834595,1.0,0.0,0.0,0.5320878624916077,0.532091498374939,1.889122813736321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.688720703125,0.0,23.97899055480957,1895.4371337890625,0.0,373.7349548339844,0.2534852027893066,1.0,0.0,3.0,1.0,0.0
11977260,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.70685875415802,0.2804753482341766,0.2576130926609039,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8999198079109192,0.5956929922103882,0.567213237285614,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8639169931411743,0.528276264667511,0.3715126514434814,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.773303210735321,0.3734102249145508,0.3586179912090301,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6896722316741943,0.2611917555332184,1.200528860092163,288.35009765625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3232421875,288.35015869140625,1.0,0.6548168659210205,1.0,1.0,0.0,1.0,-3.308935165405273,3.308926582336426,8.79943763720803e-06,2.554354667663574,0.3489173352718353,0.3489173352718353,0.0,233.3230895996093,242.0,10389.240234375,-0.0,3389.594970703125,1.0,283.1499938964844,287.8046264648437,290.1910095214844,290.9650573730469,293.1499938964844,293.1499938964844,283.1499938964844,17981.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507981240749359,1.0,0.0,0.0,0.5334978103637695,0.5335014462471008,1.8991476835594767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.049072265625,0.0,24.06136703491211,1895.4371337890625,0.0,376.7164916992188,0.253640353679657,1.0,0.0,3.0,1.0,0.0
11977320,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.70685875415802,0.2804753482341766,0.2576130926609039,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8999198079109192,0.5956929922103882,0.567213237285614,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8639169931411743,0.528276264667511,0.3715126514434814,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.773303210735321,0.3734102249145508,0.3586179912090301,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6896722316741943,0.2611917555332184,1.200528860092163,288.35009765625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3232421875,288.35015869140625,1.0,0.6548168659210205,1.0,1.0,0.0,1.0,-3.308935165405273,3.308926582336426,8.79943763720803e-06,2.554354667663574,0.3489173352718353,0.3489173352718353,0.0,233.3230895996093,242.0,10389.240234375,-0.0,3389.594970703125,1.0,283.1499938964844,287.8046264648437,290.1910095214844,290.9650573730469,293.1499938964844,293.1499938964844,283.1499938964844,17981.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507981240749359,1.0,0.0,0.0,0.5334978103637695,0.5335014462471008,1.8991476835594767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.049072265625,0.0,24.06136703491211,1895.4371337890625,0.0,376.7164916992188,0.253640353679657,1.0,0.0,3.0,1.0,0.0
11977380,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7052029371261597,0.280799001455307,0.2580053508281708,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8976452946662903,0.596072793006897,0.5676812529563904,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8642252087593079,0.5331621170043945,0.3749697208404541,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7717815041542053,0.3741929531097412,0.3594624996185303,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6881643533706665,0.2616280317306518,1.2029889822006226,288.3508605957031,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3229064941406,288.35089111328125,1.0,0.6575556993484497,1.0,1.0,0.0,1.0,-3.318101406097412,3.3180925846099854,8.848314791976009e-06,2.561453342437744,0.3496272265911102,0.3496272265911102,0.0,236.3843536376953,245.0,10415.5322265625,-0.0,3427.91748046875,1.0,283.1499938964844,287.80401611328125,290.1776733398437,290.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524219632148742,1.0,0.0,0.0,0.5349297523498535,0.5349334478378296,1.90935640631551e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.17041015625,0.0,24.1452693939209,1895.4371337890625,0.0,380.4255676269531,0.2537985742092132,1.0,0.0,3.0,1.0,0.0
11977440,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7052029371261597,0.280799001455307,0.2580053508281708,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8976452946662903,0.596072793006897,0.5676812529563904,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8642252087593079,0.5331621170043945,0.3749697208404541,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7717815041542053,0.3741929531097412,0.3594624996185303,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6881643533706665,0.2616280317306518,1.2029889822006226,288.3508605957031,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3229064941406,288.35089111328125,1.0,0.6575556993484497,1.0,1.0,0.0,1.0,-3.318101406097412,3.3180925846099854,8.848314791976009e-06,2.561453342437744,0.3496272265911102,0.3496272265911102,0.0,236.3843536376953,245.0,10415.5322265625,-0.0,3427.91748046875,1.0,283.1499938964844,287.80401611328125,290.1776733398437,290.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524219632148742,1.0,0.0,0.0,0.5349297523498535,0.5349334478378296,1.90935640631551e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.17041015625,0.0,24.1452693939209,1895.4371337890625,0.0,380.4255676269531,0.2537985742092132,1.0,0.0,3.0,1.0,0.0
11977500,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7043808102607727,0.2809541225433349,0.2581954300403595,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.8965169191360474,0.5962470173835754,0.5679005980491638,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.8643847107887268,0.5356068015098572,0.3766993284225464,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.771029531955719,0.3745762705802917,0.3598771691322326,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.6874178647994995,0.2618406116962433,1.2041940689086914,288.35113525390625,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3227233886719,288.3511962890625,1.0,0.6589140295982361,1.0,1.0,0.0,1.0,-3.322622060775757,3.322613000869751,8.872510989021976e-06,2.564970254898072,0.3499846756458282,0.3499846756458282,0.0,237.914306640625,245.0,10428.6982421875,-0.0,3447.00244140625,1.0,283.1499938964844,287.8036499023437,290.1698913574219,290.94781494140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533174633979797,1.0,0.0,0.0,0.535652756690979,0.5356564521789551,1.91452134146175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.605712890625,0.0,24.187719345092773,1895.4371337890625,0.0,382.4861755371094,0.2538787424564361,1.0,0.0,3.0,1.0,0.0
11977560,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.7035626173019409,0.2811049520969391,0.2583816647529602,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.8953944444656372,0.5964110493659973,0.568110466003418,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.8645477294921875,0.5380526185035706,0.3784297108650207,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.7702833414077759,0.374954342842102,0.3602869212627411,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.6866762638092041,0.2620495855808258,1.205383062362671,288.3514099121094,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3225402832031,288.3514709472656,1.0,0.6602652072906494,1.0,1.0,0.0,1.0,-3.327101945877075,3.3270931243896484,8.896550752979238e-06,2.5684664249420166,0.3503434360027313,0.3503434360027313,0.0,239.44387817382807,248.0,10441.8681640625,-0.0,3466.039306640625,1.0,283.1499938964844,287.8032531738281,290.1613464355469,290.94061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542418420314789,1.0,0.0,0.0,0.5363796353340149,0.536383330821991,1.9197207379306757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.95263671875,0.0,24.230457305908203,1895.4371337890625,0.0,384.62451171875,0.2539594769477844,1.0,0.0,3.0,1.0,0.0
11977620,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7019379734992981,0.281394362449646,0.2587430775165558,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8931668400764465,0.596709132194519,0.5685020089149475,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.864883542060852,0.5429477095603943,0.3818925619125366,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.768808126449585,0.3756950795650482,0.3610920011997223,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6852076649665833,0.2624570727348327,1.207714319229126,288.351806640625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3221740722656,288.3518371582031,1.0,0.6629466414451599,1.0,1.0,0.0,1.0,-3.335944175720215,3.335935354232788,8.944171895564068e-06,2.575396776199341,0.3510637283325195,0.3510637283325195,0.0,242.50205993652344,251.0,10468.201171875,-0.0,3503.97265625,1.0,283.1499938964844,287.8023681640625,290.14215087890625,290.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561114907264709,1.0,0.0,0.0,0.5378429293632507,0.537846565246582,1.9302094145245974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.390869140625,0.0,24.316659927368164,1895.4371337890625,0.0,388.9852600097656,0.2541224360466003,1.0,0.0,3.0,1.0,0.0
11977680,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7019379734992981,0.281394362449646,0.2587430775165558,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8931668400764465,0.596709132194519,0.5685020089149475,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.864883542060852,0.5429477095603943,0.3818925619125366,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.768808126449585,0.3756950795650482,0.3610920011997223,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6852076649665833,0.2624570727348327,1.207714319229126,288.351806640625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3221740722656,288.3518371582031,1.0,0.6629466414451599,1.0,1.0,0.0,1.0,-3.335944175720215,3.335935354232788,8.944171895564068e-06,2.575396776199341,0.3510637283325195,0.3510637283325195,0.0,242.50205993652344,251.0,10468.201171875,-0.0,3503.97265625,1.0,283.1499938964844,287.8023681640625,290.14215087890625,290.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561114907264709,1.0,0.0,0.0,0.5378429293632507,0.537846565246582,1.9302094145245974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.390869140625,0.0,24.316659927368164,1895.4371337890625,0.0,388.9852600097656,0.2541224360466003,1.0,0.0,3.0,1.0,0.0
11977740,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7003291249275208,0.2816677689552307,0.2590901851654053,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8909621238708496,0.596967339515686,0.5688562393188477,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8652321100234985,0.5478475093841553,0.3853583633899688,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7673550844192505,0.3764154613018036,0.3618778884410858,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6837583184242249,0.2628508806228637,1.209984540939331,288.35205078125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3218078613281,288.35211181640625,1.0,0.665600597858429,1.0,1.0,0.0,1.0,-3.3446314334869385,3.3446223735809326,8.991182767204009e-06,2.582244396209717,0.3517864644527435,0.3517864644527435,0.0,245.558837890625,254.0,10494.4912109375,-0.0,3541.718017578125,1.0,283.1499938964844,287.8013610839844,290.1204528808594,290.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,17980.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579346179962158,1.0,0.0,0.0,0.5393161177635193,0.5393197536468506,1.9407977447372105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.5166015625,0.0,24.403669357299805,1895.4371337890625,0.0,393.2840881347656,0.2542870640754699,1.0,0.0,3.0,1.0,0.0
11977800,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7003291249275208,0.2816677689552307,0.2590901851654053,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8909621238708496,0.596967339515686,0.5688562393188477,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8652321100234985,0.5478475093841553,0.3853583633899688,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7673550844192505,0.3764154613018036,0.3618778884410858,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6837583184242249,0.2628508806228637,1.209984540939331,288.35205078125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3218078613281,288.35211181640625,1.0,0.665600597858429,1.0,1.0,0.0,1.0,-3.3446314334869385,3.3446223735809326,8.991182767204009e-06,2.582244396209717,0.3517864644527435,0.3517864644527435,0.0,245.558837890625,254.0,10494.4912109375,-0.0,3541.718017578125,1.0,283.1499938964844,287.8013610839844,290.1204528808594,290.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,17980.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579346179962158,1.0,0.0,0.0,0.5393161177635193,0.5393197536468506,1.9407977447372105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.5166015625,0.0,24.403669357299805,1895.4371337890625,0.0,393.2840881347656,0.2542870640754699,1.0,0.0,3.0,1.0,0.0
11977860,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6987357139587402,0.281925618648529,0.2594233155250549,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8887796401977539,0.5971859693527222,0.5691733956336975,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8655925989151001,0.5527516603469849,0.3888269960880279,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.765923261642456,0.3771155178546905,0.3626447319984436,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6823276281356812,0.2632312774658203,1.2121946811676023,288.3522033691406,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3214111328125,288.35223388671875,1.0,0.66822749376297,1.0,1.0,0.0,1.0,-3.353165864944458,3.353156805038452,9.037579729920251e-06,2.589007377624512,0.3525100350379944,0.3525100350379944,0.0,248.6142578125,257.0,10520.7021484375,-0.0,3579.2734375,1.0,283.1499938964844,287.8002624511719,290.0968017578125,290.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,17980.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596653580665588,1.0,0.0,0.0,0.5407959222793579,0.540799617767334,1.9514629912009696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.376708984375,0.0,24.491294860839844,1895.4371337890625,0.0,397.40826416015625,0.254453033208847,1.0,0.0,3.0,1.0,0.0
11977920,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6987357139587402,0.281925618648529,0.2594233155250549,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8887796401977539,0.5971859693527222,0.5691733956336975,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8655925989151001,0.5527516603469849,0.3888269960880279,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.765923261642456,0.3771155178546905,0.3626447319984436,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6823276281356812,0.2632312774658203,1.2121946811676023,288.3522033691406,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3214111328125,288.35223388671875,1.0,0.66822749376297,1.0,1.0,0.0,1.0,-3.353165864944458,3.353156805038452,9.037579729920251e-06,2.589007377624512,0.3525100350379944,0.3525100350379944,0.0,248.6142578125,257.0,10520.7021484375,-0.0,3579.2734375,1.0,283.1499938964844,287.8002624511719,290.0968017578125,290.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,17980.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596653580665588,1.0,0.0,0.0,0.5407959222793579,0.540799617767334,1.9514629912009696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.376708984375,0.0,24.491294860839844,1895.4371337890625,0.0,397.40826416015625,0.254453033208847,1.0,0.0,3.0,1.0,0.0
11977980,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.697157621383667,0.2821683287620544,0.2597429156303406,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8866189122200012,0.5973658561706543,0.5694542527198792,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8659640550613403,0.5576598048210144,0.3922982215881347,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7645120024681091,0.377795398235321,0.36339271068573,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6809152960777283,0.2635986506938934,1.2143467664718628,288.3522033691406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3210144042969,288.35223388671875,1.0,0.6708280444145203,1.0,1.0,0.0,1.0,-3.361550807952881,3.361541748046875,9.08336733118631e-06,2.5956850051879883,0.3532330691814422,0.3532330691814422,0.0,251.6683807373047,260.0,10546.802734375,-0.0,3616.64111328125,1.0,283.1499938964844,287.799072265625,290.0716552734375,290.86041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613028764724731,1.0,0.0,0.0,0.5422794222831726,0.5422831177711487,1.962184015269485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.013427734375,0.0,24.57935333251953,1895.4371337890625,0.0,401.349609375,0.2546199262142181,1.0,0.0,3.0,1.0,0.0
11978040,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.697157621383667,0.2821683287620544,0.2597429156303406,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8866189122200012,0.5973658561706543,0.5694542527198792,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8659640550613403,0.5576598048210144,0.3922982215881347,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7645120024681091,0.377795398235321,0.36339271068573,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6809152960777283,0.2635986506938934,1.2143467664718628,288.3522033691406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3210144042969,288.35223388671875,1.0,0.6708280444145203,1.0,1.0,0.0,1.0,-3.361550807952881,3.361541748046875,9.08336733118631e-06,2.5956850051879883,0.3532330691814422,0.3532330691814422,0.0,251.6683807373047,260.0,10546.802734375,-0.0,3616.64111328125,1.0,283.1499938964844,287.799072265625,290.0716552734375,290.86041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613028764724731,1.0,0.0,0.0,0.5422794222831726,0.5422831177711487,1.962184015269485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.013427734375,0.0,24.57935333251953,1895.4371337890625,0.0,401.349609375,0.2546199262142181,1.0,0.0,3.0,1.0,0.0
11978100,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6963741183280945,0.2822840213775635,0.2598976790904999,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8855466246604919,0.5974414348602295,0.5695810914039612,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8661536574363708,0.5601152777671814,0.3940346837043762,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7638136744499207,0.3781277239322662,0.3637595176696777,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6802158355712891,0.2637774646282196,1.21540105342865,288.3521728515625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32080078125,288.3522033691406,1.0,0.6721184253692627,1.0,1.0,0.0,1.0,-3.365687370300293,3.365678310394287,9.106027391680982e-06,2.5989904403686523,0.3535939753055572,0.3535939753055572,0.0,253.1949005126953,260.0,10559.80078125,-0.0,3635.251953125,1.0,283.1499938964844,287.7984619140625,290.0586242675781,290.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620899856090545,1.0,0.0,0.0,0.5430217385292053,0.5430253744125366,1.967559448701196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.756591796875,0.0,24.623497009277344,1895.4371337890625,0.0,403.2579040527344,0.2547036111354828,1.0,0.0,3.0,1.0,0.0
11978160,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6955943703651428,0.2823960185050964,0.2600491642951965,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8844797611236572,0.5975078344345093,0.5696992874145508,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8663456439971924,0.5625714063644409,0.3957716822624206,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.763120174407959,0.3784550130367279,0.364121675491333,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6795207858085632,0.263953149318695,1.2164415121078491,288.3521423339844,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3205871582031,288.3521423339844,1.0,0.6734024882316589,1.0,1.0,0.0,1.0,-3.3697876930236816,3.369778633117676,9.128535566560458e-06,2.602273941040039,0.3539542853832245,0.3539542853832245,0.0,254.7211151123047,263.0,10572.7607421875,-0.0,3653.816650390625,1.0,283.1499938964844,287.7978515625,290.0453796386719,290.836181640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628600180149078,1.0,0.0,0.0,0.5437639355659485,0.5437675714492798,1.9729416322888937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.454833984375,0.0,24.667688369750977,1895.4371337890625,0.0,405.1334838867188,0.2547874450683594,1.0,0.0,3.0,1.0,0.0
11978220,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6940459609031677,0.2826091945171356,0.2603424489498138,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.882362961769104,0.5976153612136841,0.5699114203453064,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8667364120483398,0.5674856901168823,0.3992468118667602,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7617473602294922,0.3790947198867798,0.3648320138454437,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6781439781188965,0.2642953097820282,1.218481183052063,288.3519592285156,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3201599121094,288.3519897460937,1.0,0.6759517788887024,1.0,1.0,0.0,1.0,-3.377882957458496,3.3778738975524902,9.173103535431436e-06,2.6087751388549805,0.3546726107597351,0.3546726107597351,0.0,257.7725524902344,266.0,10598.5556640625,-0.0,3690.8095703125,1.0,283.1499938964844,287.7965393066406,290.0182189941406,290.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643559753894806,1.0,0.0,0.0,0.545246958732605,0.5452505946159363,1.9837182563264832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.725341796875,0.0,24.756147384643555,1895.4371337890625,0.0,408.8021545410156,0.2549552917480469,1.0,0.0,3.0,1.0,0.0
11978280,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6940459609031677,0.2826091945171356,0.2603424489498138,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.882362961769104,0.5976153612136841,0.5699114203453064,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8667364120483398,0.5674856901168823,0.3992468118667602,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7617473602294922,0.3790947198867798,0.3648320138454437,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6781439781188965,0.2642953097820282,1.218481183052063,288.3519592285156,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3201599121094,288.3519897460937,1.0,0.6759517788887024,1.0,1.0,0.0,1.0,-3.377882957458496,3.3778738975524902,9.173103535431436e-06,2.6087751388549805,0.3546726107597351,0.3546726107597351,0.0,257.7725524902344,266.0,10598.5556640625,-0.0,3690.8095703125,1.0,283.1499938964844,287.7965393066406,290.0182189941406,290.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643559753894806,1.0,0.0,0.0,0.545246958732605,0.5452505946159363,1.9837182563264832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.725341796875,0.0,24.756147384643555,1895.4371337890625,0.0,408.8021545410156,0.2549552917480469,1.0,0.0,3.0,1.0,0.0
11978340,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.6925119757652283,0.2828080952167511,0.260623037815094,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.880267858505249,0.5976863503456116,0.5700908899307251,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.8671352863311768,0.5724020004272461,0.4027232527732849,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.7603926062583923,0.3797146677970886,0.3655239045619964,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.6767843961715698,0.2646255493164062,1.2204676866531372,288.3517150878906,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3197631835937,288.35174560546875,1.0,0.6784765124320984,1.0,1.0,0.0,1.0,-3.385839462280273,3.3858301639556885,9.217070328304544e-06,2.615186929702759,0.3553871214389801,0.3553871214389801,0.0,260.82293701171875,269.0,10624.1640625,-0.0,3727.621826171875,1.0,283.1499938964844,287.7951965332031,289.9903869628906,290.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657971560955047,1.0,0.0,0.0,0.5467265844345093,0.5467302203178406,1.994498965984804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.84228515625,0.0,24.844606399536133,1895.4371337890625,0.0,412.3678283691406,0.2551232576370239,1.0,0.0,3.0,1.0,0.0
11978400,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.6925119757652283,0.2828080952167511,0.260623037815094,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.880267858505249,0.5976863503456116,0.5700908899307251,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.8671352863311768,0.5724020004272461,0.4027232527732849,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.7603926062583923,0.3797146677970886,0.3655239045619964,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.6767843961715698,0.2646255493164062,1.2204676866531372,288.3517150878906,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3197631835937,288.35174560546875,1.0,0.6784765124320984,1.0,1.0,0.0,1.0,-3.385839462280273,3.3858301639556885,9.217070328304544e-06,2.615186929702759,0.3553871214389801,0.3553871214389801,0.0,260.82293701171875,269.0,10624.1640625,-0.0,3727.621826171875,1.0,283.1499938964844,287.7951965332031,289.9903869628906,290.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657971560955047,1.0,0.0,0.0,0.5467265844345093,0.5467302203178406,1.994498965984804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.84228515625,0.0,24.844606399536133,1895.4371337890625,0.0,412.3678283691406,0.2551232576370239,1.0,0.0,3.0,1.0,0.0
11978460,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.6909909844398499,0.2829927504062652,0.2608910799026489,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8781891465187073,0.5977138876914978,0.5702311396598816,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.867540180683136,0.5773194432258606,0.4062004387378692,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.7590541243553162,0.3803148567676544,0.366197407245636,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.675440788269043,0.2649439573287964,1.2224022150039673,288.3514099121094,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3193054199219,288.3514099121094,1.0,0.6809766292572021,1.0,1.0,0.0,1.0,-3.3936500549316406,3.393640756607056,9.260383194487076e-06,2.62149977684021,0.3560968935489654,0.3560968935489654,0.0,263.8734130859375,272.0,10649.556640625,-0.0,3764.23779296875,1.0,283.1499938964844,287.7937927246094,289.9621276855469,290.7586364746094,293.1499938964844,293.1499938964844,283.1499938964844,17979.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467180073261261,1.0,0.0,0.0,0.5482007265090942,0.5482044219970703,2.005269372773456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.822021484375,0.0,24.932945251464844,1895.4371337890625,0.0,415.8186645507813,0.2552910447120666,1.0,0.0,3.0,1.0,0.0
11978520,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.6909909844398499,0.2829927504062652,0.2608910799026489,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8781891465187073,0.5977138876914978,0.5702311396598816,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.867540180683136,0.5773194432258606,0.4062004387378692,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.7590541243553162,0.3803148567676544,0.366197407245636,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.675440788269043,0.2649439573287964,1.2224022150039673,288.3514099121094,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3193054199219,288.3514099121094,1.0,0.6809766292572021,1.0,1.0,0.0,1.0,-3.3936500549316406,3.393640756607056,9.260383194487076e-06,2.62149977684021,0.3560968935489654,0.3560968935489654,0.0,263.8734130859375,272.0,10649.556640625,-0.0,3764.23779296875,1.0,283.1499938964844,287.7937927246094,289.9621276855469,290.7586364746094,293.1499938964844,293.1499938964844,283.1499938964844,17979.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467180073261261,1.0,0.0,0.0,0.5482007265090942,0.5482044219970703,2.005269372773456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.822021484375,0.0,24.932945251464844,1895.4371337890625,0.0,415.8186645507813,0.2552910447120666,1.0,0.0,3.0,1.0,0.0
