time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6894822716712952,0.283162921667099,0.2611463963985443,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8761245608329773,0.5976961851119995,0.5703293085098267,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8679498434066772,0.5822368264198303,0.4096775949001312,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7577308416366577,0.3808949589729309,0.3668522536754608,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6741123199462891,0.2652506232261657,1.224285125732422,288.3510131835937,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3188781738281,288.3510131835937,1.0,0.6834516525268555,1.0,1.0,0.0,1.0,-3.4013102054595947,3.4013009071350098,9.30299938772805e-06,2.6277055740356445,0.3568009734153747,0.3568009734153747,0.0,266.9239807128906,275.0,10674.7041015625,-0.0,3800.63916015625,1.0,283.1499938964844,287.7923583984375,289.93365478515625,290.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684963524341583,1.0,0.0,0.0,0.549667477607727,0.5496711134910583,2.0160138447522523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.68212890625,0.0,25.021039962768555,1895.4371337890625,0.0,419.1300354003906,0.2554584741592407,1.0,0.0,3.0,1.0,0.0
11978640,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6894822716712952,0.283162921667099,0.2611463963985443,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8761245608329773,0.5976961851119995,0.5703293085098267,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8679498434066772,0.5822368264198303,0.4096775949001312,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7577308416366577,0.3808949589729309,0.3668522536754608,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6741123199462891,0.2652506232261657,1.224285125732422,288.3510131835937,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3188781738281,288.3510131835937,1.0,0.6834516525268555,1.0,1.0,0.0,1.0,-3.4013102054595947,3.4013009071350098,9.30299938772805e-06,2.6277055740356445,0.3568009734153747,0.3568009734153747,0.0,266.9239807128906,275.0,10674.7041015625,-0.0,3800.63916015625,1.0,283.1499938964844,287.7923583984375,289.93365478515625,290.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684963524341583,1.0,0.0,0.0,0.549667477607727,0.5496711134910583,2.0160138447522523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.68212890625,0.0,25.021039962768555,1895.4371337890625,0.0,419.1300354003906,0.2554584741592407,1.0,0.0,3.0,1.0,0.0
11978700,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.688732385635376,0.2832426428794861,0.2612693309783935,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8750975131988525,0.5976705551147461,0.5703628063201904,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8681561350822449,0.5846952795982361,0.4114159643650055,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.757074773311615,0.381177544593811,0.3671727180480957,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.673453688621521,0.2653996050357818,1.2252074480056765,288.3507995605469,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31866455078125,288.3507995605469,1.0,0.6846798658370972,1.0,1.0,0.0,1.0,-3.4050841331481934,3.4050748348236084,9.324043276137672e-06,2.630767583847046,0.357150673866272,0.357150673866272,0.0,268.44921875,275.0,10687.1796875,-0.0,3818.75830078125,1.0,283.1499938964844,287.7916259765625,289.91943359375,290.7184753417969,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691271483898163,1.0,0.0,0.0,0.550397515296936,0.5504011511802673,2.02137258042967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.07470703125,0.0,25.06496238708496,1895.4371337890625,0.0,420.7263488769531,0.2555419504642486,1.0,0.0,3.0,1.0,0.0
11978760,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6879854202270508,0.2833186388015747,0.2613890469074249,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.8740739226341248,0.5976336598396301,0.5703858137130737,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.8683633804321289,0.5871530771255493,0.4131540358066559,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7564222812652588,0.3814550638198852,0.3674885332584381,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6727988123893738,0.2655457258224487,1.2261171340942385,288.3505554199219,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.31842041015625,288.3505859375,1.0,0.6859017610549927,1.0,1.0,0.0,1.0,-3.408820629119873,3.408811330795288,9.344907994091043e-06,2.6338014602661133,0.3574986755847931,0.3574986755847931,0.0,269.9743957519531,278.0,10699.587890625,-0.0,3836.8212890625,1.0,283.1499938964844,287.7908935546875,289.9052734375,290.7051086425781,293.1499938964844,293.1499938964844,283.1499938964844,17979.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697384834289551,1.0,0.0,0.0,0.5511250495910645,0.5511286854743958,2.026720125059001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.44677734375,0.0,25.10878562927246,1895.4371337890625,0.0,422.2793273925781,0.2556252777576446,1.0,0.0,3.0,1.0,0.0
11978820,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6865005493164062,0.2834602892398834,0.2616192996501922,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8720378279685974,0.5975284576416016,0.5704024434089661,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8687798380851746,0.5920670628547668,0.4166288673877716,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.755128026008606,0.3819957375526428,0.3681068122386932,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6715003252029419,0.2658298909664154,1.2279012203216553,288.3500671386719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3179626464844,288.35009765625,1.0,0.6883278489112854,1.0,1.0,0.0,1.0,-3.416187047958374,3.416177749633789,9.386122655996589e-06,2.639787673950196,0.3581895232200622,0.3581895232200622,0.0,273.0248718261719,281.0,10724.201171875,-0.0,3872.7919921875,1.0,283.1499938964844,287.7893981933594,289.8771667480469,290.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,17980.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709011316299438,1.0,0.0,0.0,0.5525724291801453,0.5525760650634766,2.0373793319095057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.14453125,0.0,25.19610595703125,1895.4371337890625,0.0,425.2485961914063,0.2557913362979889,1.0,0.0,3.0,1.0,0.0
11978880,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6865005493164062,0.2834602892398834,0.2616192996501922,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8720378279685974,0.5975284576416016,0.5704024434089661,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8687798380851746,0.5920670628547668,0.4166288673877716,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.755128026008606,0.3819957375526428,0.3681068122386932,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6715003252029419,0.2658298909664154,1.2279012203216553,288.3500671386719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3179626464844,288.35009765625,1.0,0.6883278489112854,1.0,1.0,0.0,1.0,-3.416187047958374,3.416177749633789,9.386122655996589e-06,2.639787673950196,0.3581895232200622,0.3581895232200622,0.0,273.0248718261719,281.0,10724.201171875,-0.0,3872.7919921875,1.0,283.1499938964844,287.7893981933594,289.8771667480469,290.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,17980.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709011316299438,1.0,0.0,0.0,0.5525724291801453,0.5525760650634766,2.0373793319095057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.14453125,0.0,25.19610595703125,1895.4371337890625,0.0,425.2485961914063,0.2557913362979889,1.0,0.0,3.0,1.0,0.0
11978940,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.685027003288269,0.2835874259471893,0.2618368864059448,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.8700158596038818,0.5973802804946899,0.5703789591789246,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.8691985011100769,0.5969773530960083,0.4201012849807739,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.7538474202156067,0.3825165927410126,0.3687067031860351,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.6702165007591248,0.2661031186580658,1.2296372652053833,288.3495483398437,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3175048828125,288.3495483398437,1.0,0.6907294988632202,1.0,1.0,0.0,1.0,-3.423407077789306,3.4233977794647217,9.426617907593028e-06,2.645658731460572,0.3588728606700897,0.3588728606700897,0.0,276.0749816894531,284.0,10748.5244140625,-0.0,3908.537841796875,1.0,283.1499938964844,287.7878723144531,289.84967041015625,290.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719762504100799,1.0,0.0,0.0,0.5540080666542053,0.5540117025375366,2.0479795637129428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.801025390625,0.0,25.28291130065918,1895.4371337890625,0.0,428.0131530761719,0.2559565007686615,1.0,0.0,3.0,1.0,0.0
11979000,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.685027003288269,0.2835874259471893,0.2618368864059448,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.8700158596038818,0.5973802804946899,0.5703789591789246,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.8691985011100769,0.5969773530960083,0.4201012849807739,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.7538474202156067,0.3825165927410126,0.3687067031860351,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.6702165007591248,0.2661031186580658,1.2296372652053833,288.3495483398437,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3175048828125,288.3495483398437,1.0,0.6907294988632202,1.0,1.0,0.0,1.0,-3.423407077789306,3.4233977794647217,9.426617907593028e-06,2.645658731460572,0.3588728606700897,0.3588728606700897,0.0,276.0749816894531,284.0,10748.5244140625,-0.0,3908.537841796875,1.0,283.1499938964844,287.7878723144531,289.84967041015625,290.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719762504100799,1.0,0.0,0.0,0.5540080666542053,0.5540117025375366,2.0479795637129428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.801025390625,0.0,25.28291130065918,1895.4371337890625,0.0,428.0131530761719,0.2559565007686615,1.0,0.0,3.0,1.0,0.0
11979060,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6835641860961914,0.2836998105049133,0.2620415389537811,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8680076599121094,0.5971894860267639,0.5703156590461731,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8696181178092957,0.60188227891922,0.4235701262950897,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7525795102119446,0.3830173313617706,0.3692879676818847,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6689469814300537,0.2663655579090118,1.23132586479187,288.3489685058594,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3170471191406,288.3489685058594,1.0,0.6931069493293762,1.0,1.0,0.0,1.0,-3.4304802417755127,3.430470943450928,9.466374649491628e-06,2.6514110565185547,0.3595481514930725,0.3595481514930725,0.0,279.12469482421875,287.0,10772.541015625,-0.0,3944.05126953125,1.0,283.1499938964844,287.7863464355469,289.8230285644531,290.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729592502117157,1.0,0.0,0.0,0.5554306507110596,0.5554342865943909,2.058510695235327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.4443359375,0.0,25.36911392211914,1895.4371337890625,0.0,430.5567321777344,0.2561205327510834,1.0,0.0,3.0,1.0,0.0
11979120,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6835641860961914,0.2836998105049133,0.2620415389537811,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8680076599121094,0.5971894860267639,0.5703156590461731,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8696181178092957,0.60188227891922,0.4235701262950897,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7525795102119446,0.3830173313617706,0.3692879676818847,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6689469814300537,0.2663655579090118,1.23132586479187,288.3489685058594,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3170471191406,288.3489685058594,1.0,0.6931069493293762,1.0,1.0,0.0,1.0,-3.4304802417755127,3.430470943450928,9.466374649491628e-06,2.6514110565185547,0.3595481514930725,0.3595481514930725,0.0,279.12469482421875,287.0,10772.541015625,-0.0,3944.05126953125,1.0,283.1499938964844,287.7863464355469,289.8230285644531,290.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729592502117157,1.0,0.0,0.0,0.5554306507110596,0.5554342865943909,2.058510695235327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.4443359375,0.0,25.36911392211914,1895.4371337890625,0.0,430.5567321777344,0.2561205327510834,1.0,0.0,3.0,1.0,0.0
11979180,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6821117997169495,0.283797413110733,0.2622332572937011,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8660134077072144,0.5969570875167847,0.5702136158943176,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8700377345085144,0.6067806482315063,0.427034467458725,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7513238787651062,0.3834980428218841,0.3698506951332092,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6676914691925049,0.266617476940155,1.2329684495925903,288.34832763671875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3165588378906,288.34832763671875,1.0,0.6954603791236877,1.0,1.0,0.0,1.0,-3.437408208847046,3.437398672103882,9.505390153208282e-06,2.657042980194092,0.3602149784564972,0.3602149784564972,0.0,282.174072265625,290.0,10796.2421875,-0.0,3979.330322265625,1.0,283.1499938964844,287.7847900390625,289.7975158691406,290.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738458096981048,1.0,0.0,0.0,0.5568391680717468,0.5568428635597229,2.0689645552351976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.103271484375,0.0,25.454648971557617,1895.4371337890625,0.0,432.8639526367188,0.2562833428382873,1.0,0.0,3.0,1.0,0.0
11979240,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6821117997169495,0.283797413110733,0.2622332572937011,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8660134077072144,0.5969570875167847,0.5702136158943176,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8700377345085144,0.6067806482315063,0.427034467458725,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7513238787651062,0.3834980428218841,0.3698506951332092,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6676914691925049,0.266617476940155,1.2329684495925903,288.34832763671875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3165588378906,288.34832763671875,1.0,0.6954603791236877,1.0,1.0,0.0,1.0,-3.437408208847046,3.437398672103882,9.505390153208282e-06,2.657042980194092,0.3602149784564972,0.3602149784564972,0.0,282.174072265625,290.0,10796.2421875,-0.0,3979.330322265625,1.0,283.1499938964844,287.7847900390625,289.7975158691406,290.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738458096981048,1.0,0.0,0.0,0.5568391680717468,0.5568428635597229,2.0689645552351976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.103271484375,0.0,25.454648971557617,1895.4371337890625,0.0,432.8639526367188,0.2562833428382873,1.0,0.0,3.0,1.0,0.0
11979300,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.681389331817627,0.2838405072689056,0.2623240649700165,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8650212287902832,0.5968250632286072,0.5701477527618408,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8702473640441895,0.6092270016670227,0.4287646412849426,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7507002949714661,0.3837306797504425,0.370124876499176,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6670688390731812,0.2667394280433655,1.2337722778320312,288.3480224609375,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3163146972656,288.3480224609375,1.0,0.6966279149055481,1.0,1.0,0.0,1.0,-3.4408164024353027,3.4408068656921387,9.524608685751446e-06,2.6598117351531982,0.3605450093746185,0.3605450093746185,0.0,283.6985168457031,290.0,10807.966796875,-0.0,3996.8759765625,1.0,283.1499938964844,287.78399658203125,289.7853088378906,290.5914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742521941661834,1.0,0.0,0.0,0.5575376749038696,0.5575413703918457,2.07415844499792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.44775390625,0.0,25.49713516235352,1895.4371337890625,0.0,433.9256896972656,0.2563642561435699,1.0,0.0,3.0,1.0,0.0
11979360,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6806694269180298,0.2838799655437469,0.2624117732048034,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8640327453613281,0.5966833233833313,0.5700728893280029,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8704567551612854,0.6116712689399719,0.4304934740066528,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7500797510147095,0.383958488702774,0.3703945875167846,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6664497256278992,0.2668589651584625,1.234565496444702,288.3476867675781,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3160705566406,288.3476867675781,1.0,0.6977897882461548,1.0,1.0,0.0,1.0,-3.44419002532959,3.444180488586426,9.543646228848957e-06,2.662550687789917,0.3608728647232055,0.3608728647232055,0.0,285.2228698730469,293.0,10819.6123046875,-0.0,4014.36572265625,1.0,283.1499938964844,287.7832336425781,289.7734375,290.58013916015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746326506137848,1.0,0.0,0.0,0.5582324862480164,0.5582361817359924,2.079331373749937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.806640625,0.0,25.539438247680664,1895.4371337890625,0.0,434.9220886230469,0.2564447820186615,1.0,0.0,3.0,1.0,0.0
11979420,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6792370676994324,0.2839478850364685,0.2625774145126343,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8620663285255432,0.596370279788971,0.5698954463005066,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8708743453025818,0.616553008556366,0.4339464604854584,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7488469481468201,0.3843993246555328,0.3709203004837036,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6652218699455261,0.2670905590057373,1.2361191511154177,288.3470153808594,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3155822753906,288.3470153808594,1.0,0.700096070766449,1.0,1.0,0.0,1.0,-3.4508306980133057,3.4508211612701416,9.581161975802388e-06,2.6679365634918213,0.3615217208862304,0.3615217208862304,0.0,288.2713317871094,296.0,10842.654296875,-0.0,4049.1669921875,1.0,283.1499938964844,287.7816772460937,289.7510070800781,290.5588073730469,293.1499938964844,293.1499938964844,283.1499938964844,17980.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753135144710541,1.0,0.0,0.0,0.5596101880073547,0.5596138834953308,2.089607598065869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.58447265625,0.0,25.623449325561523,1895.4371337890625,0.0,436.7110290527344,0.256604790687561,1.0,0.0,3.0,1.0,0.0
11979480,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6792370676994324,0.2839478850364685,0.2625774145126343,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8620663285255432,0.596370279788971,0.5698954463005066,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8708743453025818,0.616553008556366,0.4339464604854584,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7488469481468201,0.3843993246555328,0.3709203004837036,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6652218699455261,0.2670905590057373,1.2361191511154177,288.3470153808594,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3155822753906,288.3470153808594,1.0,0.700096070766449,1.0,1.0,0.0,1.0,-3.4508306980133057,3.4508211612701416,9.581161975802388e-06,2.6679365634918213,0.3615217208862304,0.3615217208862304,0.0,288.2713317871094,296.0,10842.654296875,-0.0,4049.1669921875,1.0,283.1499938964844,287.7816772460937,289.7510070800781,290.5588073730469,293.1499938964844,293.1499938964844,283.1499938964844,17980.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753135144710541,1.0,0.0,0.0,0.5596101880073547,0.5596138834953308,2.089607598065869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.58447265625,0.0,25.623449325561523,1895.4371337890625,0.0,436.7110290527344,0.256604790687561,1.0,0.0,3.0,1.0,0.0
11979540,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6778144240379333,0.2840009033679962,0.2627299726009369,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8601140379905701,0.5960182547569275,0.5696815848350525,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8712900280952454,0.6214249134063721,0.4373926818370819,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.747624933719635,0.3848203420639038,0.3714276254177093,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6640076041221619,0.2673123478889465,1.237630009651184,288.3463134765625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3150634765625,288.3463134765625,1.0,0.7023791074752808,1.0,1.0,0.0,1.0,-3.4573302268981934,3.4573206901550293,9.61792375164805e-06,2.6731979846954346,0.3621611297130584,0.3621611297130584,0.0,291.3191223144531,299.0,10865.35546875,-0.0,4083.725341796875,1.0,283.1499938964844,287.78009033203125,289.7304992675781,290.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,17981.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758838415145874,1.0,0.0,0.0,0.5609713196754456,0.5609750151634216,2.099784879305844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.46826171875,0.0,25.706619262695312,1895.4371337890625,0.0,438.21533203125,0.256763219833374,1.0,0.0,3.0,1.0,0.0
11979600,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6778144240379333,0.2840009033679962,0.2627299726009369,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8601140379905701,0.5960182547569275,0.5696815848350525,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8712900280952454,0.6214249134063721,0.4373926818370819,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.747624933719635,0.3848203420639038,0.3714276254177093,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6640076041221619,0.2673123478889465,1.237630009651184,288.3463134765625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3150634765625,288.3463134765625,1.0,0.7023791074752808,1.0,1.0,0.0,1.0,-3.4573302268981934,3.4573206901550293,9.61792375164805e-06,2.6731979846954346,0.3621611297130584,0.3621611297130584,0.0,291.3191223144531,299.0,10865.35546875,-0.0,4083.725341796875,1.0,283.1499938964844,287.78009033203125,289.7304992675781,290.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,17981.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758838415145874,1.0,0.0,0.0,0.5609713196754456,0.5609750151634216,2.099784879305844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.46826171875,0.0,25.706619262695312,1895.4371337890625,0.0,438.21533203125,0.256763219833374,1.0,0.0,3.0,1.0,0.0
11979660,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6764011979103088,0.2840389013290405,0.2628694474697113,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8581757545471191,0.5956281423568726,0.5694321393966675,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8717029690742493,0.6262854337692261,0.4408311545848846,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7464131712913513,0.3852216601371765,0.3719166815280914,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6628067493438721,0.2675245702266693,1.2390989065170288,288.3455810546875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3145751953125,288.3455810546875,1.0,0.7046392560005188,1.0,1.0,0.0,1.0,-3.4636895656585693,3.4636800289154053,9.653929737396538e-06,2.6783339977264404,0.3627908825874328,0.3627908825874328,0.0,294.3663024902344,302.0,10887.7099609375,-0.0,4118.03857421875,1.0,283.1499938964844,287.7785339355469,289.71221923828125,290.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,17981.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763399660587311,1.0,0.0,0.0,0.5623152256011963,0.5623189210891724,2.1098577107636632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.489501953125,0.0,25.788902282714844,1895.4371337890625,0.0,439.4221801757813,0.2569199800491333,1.0,0.0,3.0,1.0,0.0
11979720,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6764011979103088,0.2840389013290405,0.2628694474697113,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8581757545471191,0.5956281423568726,0.5694321393966675,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8717029690742493,0.6262854337692261,0.4408311545848846,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7464131712913513,0.3852216601371765,0.3719166815280914,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6628067493438721,0.2675245702266693,1.2390989065170288,288.3455810546875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3145751953125,288.3455810546875,1.0,0.7046392560005188,1.0,1.0,0.0,1.0,-3.4636895656585693,3.4636800289154053,9.653929737396538e-06,2.6783339977264404,0.3627908825874328,0.3627908825874328,0.0,294.3663024902344,302.0,10887.7099609375,-0.0,4118.03857421875,1.0,283.1499938964844,287.7785339355469,289.71221923828125,290.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,17981.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763399660587311,1.0,0.0,0.0,0.5623152256011963,0.5623189210891724,2.1098577107636632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.489501953125,0.0,25.788902282714844,1895.4371337890625,0.0,439.4221801757813,0.2569199800491333,1.0,0.0,3.0,1.0,0.0
11979780,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6749956011772156,0.2840609848499298,0.2629953920841217,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8562495112419128,0.5951979756355286,0.5691468119621277,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8721053004264832,0.6311063170433044,0.4442525804042816,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.745209813117981,0.3856024742126465,0.3723872303962707,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6616179347038269,0.2677272260189056,1.2405271530151367,288.3448486328125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139038085937,288.3448486328125,1.0,0.7068759799003601,1.0,1.0,0.0,1.0,-3.469897747039795,3.469888210296631,9.68911081145052e-06,2.683335781097412,0.3634107112884521,0.3634107112884521,0.0,297.41473388671875,305.0,10909.69921875,-0.0,4152.083984375,1.0,283.1499938964844,287.7769775390625,289.6964416503906,290.5070495605469,293.1499938964844,293.1499938964844,283.1499938964844,17981.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766788184642792,1.0,0.0,0.0,0.5636412501335144,0.5636449456214905,2.1198200528260723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.67919921875,0.0,25.870250701904297,1895.4371337890625,0.0,440.3209228515625,0.2570750117301941,1.0,0.0,3.0,1.0,0.0
11979840,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6749956011772156,0.2840609848499298,0.2629953920841217,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8562495112419128,0.5951979756355286,0.5691468119621277,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8721053004264832,0.6311063170433044,0.4442525804042816,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.745209813117981,0.3856024742126465,0.3723872303962707,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6616179347038269,0.2677272260189056,1.2405271530151367,288.3448486328125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139038085937,288.3448486328125,1.0,0.7068759799003601,1.0,1.0,0.0,1.0,-3.469897747039795,3.469888210296631,9.68911081145052e-06,2.683335781097412,0.3634107112884521,0.3634107112884521,0.0,297.41473388671875,305.0,10909.69921875,-0.0,4152.083984375,1.0,283.1499938964844,287.7769775390625,289.6964416503906,290.5070495605469,293.1499938964844,293.1499938964844,283.1499938964844,17981.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766788184642792,1.0,0.0,0.0,0.5636412501335144,0.5636449456214905,2.1198200528260723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.67919921875,0.0,25.870250701904297,1895.4371337890625,0.0,440.3209228515625,0.2570750117301941,1.0,0.0,3.0,1.0,0.0
11979900,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6742910742759705,0.2840642035007477,0.2630523145198822,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8552847504615784,0.594962477684021,0.5689871311187744,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8722813129425049,0.6334555745124817,0.4459315538406372,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.7446068525314331,0.3857833743095398,0.3726145327091217,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.661024272441864,0.267824113368988,1.2412248849868774,288.344482421875,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31329345703125,288.3444519042969,1.0,0.7079832553863525,1.0,1.0,0.0,1.0,-3.472906827926636,3.472897291183472,9.706177479529288e-06,2.6857569217681885,0.3637165129184723,0.3637165129184723,0.0,298.94439697265625,305.0,10920.5078125,-0.0,4168.9345703125,1.0,283.1499938964844,287.77618408203125,289.6895751953125,290.5005798339844,293.1499938964844,293.1499938964844,283.1499938964844,17981.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768045842647552,1.0,0.0,0.0,0.5642969012260437,0.564300537109375,2.1247545944902413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.341552734375,0.0,25.91053771972656,1895.4371337890625,0.0,440.6549987792969,0.2571517825126648,1.0,0.0,3.0,1.0,0.0
11979960,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.6735843420028687,0.2840619683265686,0.263104647397995,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.8543174862861633,0.5947133898735046,0.5688146948814392,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.8724350929260254,0.6357704401016235,0.447581946849823,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.7440020442008972,0.3859576284885406,0.3728359639644623,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.6604301333427429,0.2679175138473511,1.241909384727478,288.34405517578125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3125,288.34405517578125,1.0,0.7090817093849182,1.0,1.0,0.0,1.0,-3.4758377075195312,3.475827932357788,9.722806680656504e-06,2.688112258911133,0.3640193045139313,0.3640193045139313,0.0,300.4781188964844,308.0,10931.1708984375,-0.0,4185.6328125,1.0,283.1499938964844,287.775390625,289.6834411621094,290.49481201171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769003093242645,1.0,0.0,0.0,0.5649470090866089,0.564950704574585,2.129653253746256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.042236328125,0.0,25.95053482055664,1895.4371337890625,0.0,440.909423828125,0.2572280466556549,1.0,0.0,3.0,1.0,0.0
11980020,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6721720099449158,0.2840428948402405,0.26319620013237,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.8523864150047302,0.5941813588142395,0.5684364438056946,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.8727124929428101,0.6403550505638123,0.4508382678031921,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.742794394493103,0.386288046836853,0.3732617199420929,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6592463850975037,0.2680941522121429,1.243234634399414,288.3431701660156,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3108215332031,288.3431701660156,1.0,0.7112533450126648,1.0,1.0,0.0,1.0,-3.4815163612365723,3.481506586074829,9.755040082382038e-06,2.692665338516236,0.3646155595779419,0.3646155595779419,0.0,303.546875,311.0,10952.1103515625,-0.0,4218.63818359375,1.0,283.1499938964844,287.7737731933594,289.6733703613281,290.4854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769930243492126,1.0,0.0,0.0,0.5662299990653992,0.5662336945533752,2.139337063056245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.570068359375,0.0,26.02960205078125,1895.4371337890625,0.0,441.1560363769531,0.257378876209259,1.0,0.0,3.0,1.0,0.0
11980080,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6721720099449158,0.2840428948402405,0.26319620013237,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.8523864150047302,0.5941813588142395,0.5684364438056946,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.8727124929428101,0.6403550505638123,0.4508382678031921,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.742794394493103,0.386288046836853,0.3732617199420929,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6592463850975037,0.2680941522121429,1.243234634399414,288.3431701660156,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3108215332031,288.3431701660156,1.0,0.7112533450126648,1.0,1.0,0.0,1.0,-3.4815163612365723,3.481506586074829,9.755040082382038e-06,2.692665338516236,0.3646155595779419,0.3646155595779419,0.0,303.546875,311.0,10952.1103515625,-0.0,4218.63818359375,1.0,283.1499938964844,287.7737731933594,289.6733703613281,290.4854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769930243492126,1.0,0.0,0.0,0.5662299990653992,0.5662336945533752,2.139337063056245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.570068359375,0.0,26.02960205078125,1895.4371337890625,0.0,441.1560363769531,0.257378876209259,1.0,0.0,3.0,1.0,0.0
11980140,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.6707673072814941,0.2840055525302887,0.2632712125778198,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.850468635559082,0.593609631061554,0.5680196285247803,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.8729779124259949,0.6449087858200073,0.4540678560733795,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.7415946125984192,0.3865954875946045,0.3736656606197357,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.6580739617347717,0.2682584524154663,1.2445034980773926,288.3422546386719,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3091735839844,288.3422546386719,1.0,0.7133941650390625,1.0,1.0,0.0,1.0,-3.4870028495788574,3.4869930744171143,9.786187547433656e-06,2.69704818725586,0.3651992976665497,0.3651992976665497,0.0,306.6099853515625,314.0,10972.5810546875,-0.0,4251.20458984375,1.0,283.1499938964844,287.7721252441406,289.6665954589844,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17982.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769490659236908,1.0,0.0,0.0,0.5674891471862793,0.5674928426742554,2.1488622437004785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.316650390625,0.0,26.10736083984375,1895.4371337890625,0.0,441.0390625,0.257527232170105,1.0,0.0,3.0,1.0,0.0
11980200,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.6707673072814941,0.2840055525302887,0.2632712125778198,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.850468635559082,0.593609631061554,0.5680196285247803,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.8729779124259949,0.6449087858200073,0.4540678560733795,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.7415946125984192,0.3865954875946045,0.3736656606197357,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.6580739617347717,0.2682584524154663,1.2445034980773926,288.3422546386719,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3091735839844,288.3422546386719,1.0,0.7133941650390625,1.0,1.0,0.0,1.0,-3.4870028495788574,3.4869930744171143,9.786187547433656e-06,2.69704818725586,0.3651992976665497,0.3651992976665497,0.0,306.6099853515625,314.0,10972.5810546875,-0.0,4251.20458984375,1.0,283.1499938964844,287.7721252441406,289.6665954589844,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17982.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769490659236908,1.0,0.0,0.0,0.5674891471862793,0.5674928426742554,2.1488622437004785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.316650390625,0.0,26.10736083984375,1895.4371337890625,0.0,441.0390625,0.257527232170105,1.0,0.0,3.0,1.0,0.0
11980260,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.669372022151947,0.283950924873352,0.2633306682109833,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8485668301582336,0.5930023789405823,0.567568838596344,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8732393383979797,0.6494398713111877,0.4572810530662536,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7404038906097412,0.3868810832500458,0.3740489780902862,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.6569148898124695,0.2684121131896972,1.2457236051559448,288.34130859375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.34130859375,1.0,0.7155073881149292,1.0,1.0,0.0,1.0,-3.492326259613037,3.492316484451294,9.816410965868272e-06,2.7012829780578613,0.3657706081867218,0.3657706081867218,0.0,309.6667175292969,302.0,10992.6064453125,-0.0,4283.39892578125,1.0,283.1499938964844,287.7704772949219,289.66339111328125,290.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,17982.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767642617225647,1.0,0.0,0.0,0.5687242150306702,0.5687279105186462,2.1582259535080084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.333251953125,0.0,26.18378257751465,1895.4371337890625,0.0,440.5478820800781,0.2576731145381927,1.0,0.0,3.0,1.0,0.0
11980320,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.669372022151947,0.283950924873352,0.2633306682109833,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8485668301582336,0.5930023789405823,0.567568838596344,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8732393383979797,0.6494398713111877,0.4572810530662536,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7404038906097412,0.3868810832500458,0.3740489780902862,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.6569148898124695,0.2684121131896972,1.2457236051559448,288.34130859375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.34130859375,1.0,0.7155073881149292,1.0,1.0,0.0,1.0,-3.492326259613037,3.492316484451294,9.816410965868272e-06,2.7012829780578613,0.3657706081867218,0.3657706081867218,0.0,309.6667175292969,302.0,10992.6064453125,-0.0,4283.39892578125,1.0,283.1499938964844,287.7704772949219,289.66339111328125,290.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,17982.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767642617225647,1.0,0.0,0.0,0.5687242150306702,0.5687279105186462,2.1582259535080084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.333251953125,0.0,26.18378257751465,1895.4371337890625,0.0,440.5478820800781,0.2576731145381927,1.0,0.0,3.0,1.0,0.0
11980380,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.6713530421257019,0.2838955819606781,0.2631210684776306,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.8507240414619446,0.5923683047294617,0.5668144226074219,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.8779072165489197,0.6539562940597534,0.4602781236171722,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.7426009178161621,0.3871533274650574,0.3741404712200165,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.6589601635932922,0.2685650289058685,1.2456119060516355,288.3392944335937,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30633544921875,288.3392028808594,1.0,0.7135049104690552,1.0,1.0,0.0,1.0,-3.4947524070739746,3.4947426319122314,9.830452654568944e-06,2.703305959701538,0.3663098812103271,0.3663098812103271,0.0,305.6107482910156,290.0,11008.923828125,-0.0,4265.578125,1.0,283.1499938964844,287.76837158203125,289.6639709472656,290.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,17983.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764265120029449,1.0,0.0,0.0,0.5699079036712646,0.5699115991592407,2.1672192929145243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.103271484375,0.0,26.257556915283203,1895.4371337890625,0.0,439.651611328125,0.2578146159648895,1.0,0.0,3.0,1.0,0.0
