time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.6713530421257019,0.2838955819606781,0.2631210684776306,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.8507240414619446,0.5923683047294617,0.5668144226074219,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.8779072165489197,0.6539562940597534,0.4602781236171722,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.7426009178161621,0.3871533274650574,0.3741404712200165,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.6589601635932922,0.2685650289058685,1.2456119060516355,288.3392944335937,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30633544921875,288.3392028808594,1.0,0.7135049104690552,1.0,1.0,0.0,1.0,-3.4947524070739746,3.4947426319122314,9.830452654568944e-06,2.703305959701538,0.3663098812103271,0.3663098812103271,0.0,305.6107482910156,290.0,11008.923828125,-0.0,4265.578125,1.0,283.1499938964844,287.76837158203125,289.6639709472656,290.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,17983.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764265120029449,1.0,0.0,0.0,0.5699079036712646,0.5699115991592407,2.1672192929145243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.103271484375,0.0,26.257556915283203,1895.4371337890625,0.0,439.651611328125,0.2578146159648895,1.0,0.0,3.0,1.0,0.0
11980500,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.673180341720581,0.2838809192180633,0.2629649937152862,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.8527989983558655,0.592049777507782,0.5663701891899109,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.8813373446464539,0.6562169194221497,0.4617300033569336,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.7445371747016907,0.3872943818569183,0.3741249144077301,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.6607813239097595,0.268653005361557,1.245292067527771,288.337890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.305908203125,288.3377685546875,1.0,0.7117471098899841,1.0,1.0,0.0,1.0,-3.4953739643096924,3.495364189147949,9.83406698651379e-06,2.703830003738404,0.3665613234043121,0.3665613234043121,0.0,301.93914794921875,290.0,11016.11328125,-0.0,4245.29638671875,1.0,283.1499938964844,287.7669677734375,289.66571044921875,290.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17983.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761916399002075,1.0,0.0,0.0,0.570464015007019,0.5704677104949951,2.171450574905976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.6806640625,0.0,26.292499542236328,1895.4371337890625,0.0,439.02935791015625,0.2578821778297424,1.0,0.0,3.0,1.0,0.0
11980560,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.6753861904144287,0.2838747203350067,0.2627929449081421,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.8553239107131958,0.5917308926582336,0.5659006237983704,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.8852640986442566,0.6584789156913757,0.4631645977497101,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.7468554973602295,0.3874394297599792,0.3740880191326141,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.6629692912101746,0.2687499821186065,1.2448923587799072,288.3363952636719,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3055419921875,288.3362731933594,1.0,0.709662675857544,1.0,1.0,0.0,1.0,-3.495803117752075,3.495793104171753,9.83657628239598e-06,2.7041964530944824,0.3668020069599151,0.3668020069599151,0.0,297.6229553222656,278.0,11022.865234375,-0.0,4220.65625,1.0,283.1499938964844,287.7655029296875,289.66845703125,290.48211669921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759039580821991,1.0,0.0,0.0,0.5709977746009827,0.5710014700889587,2.1755161228043107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.187255859375,0.0,26.326141357421875,1895.4371337890625,0.0,438.26849365234375,0.2579473555088043,1.0,0.0,3.0,1.0,0.0
11980620,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6806791424751282,0.2838838100433349,0.2624232470989227,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.8614323139190674,0.5910917520523071,0.5649117827415466,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.8942710161209106,0.663004994392395,0.4659996032714844,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.7524023056030273,0.3877400755882263,0.3739761114120483,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6682171821594238,0.2689697444438934,1.243979811668396,288.3333740234375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3051452636719,288.3332824707031,1.0,0.7048558592796326,1.0,1.0,0.0,1.0,-3.496347188949585,3.496337413787842,9.8397658803151e-06,2.7046639919281006,0.3672531545162201,0.3672531545162201,0.0,287.7431030273437,266.0,11035.322265625,-0.0,4163.09375,1.0,283.1499938964844,287.7625732421875,289.6771545410156,290.4906616210937,293.1499938964844,293.1499938964844,283.1499938964844,17985.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751572906970978,1.0,0.0,0.0,0.5720013380050659,0.572005033493042,2.1831700891539185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.170166015625,0.0,26.38958740234375,1895.4371337890625,0.0,436.2998962402344,0.2580705285072326,1.0,0.0,3.0,1.0,0.0
11980680,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6806791424751282,0.2838838100433349,0.2624232470989227,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.8614323139190674,0.5910917520523071,0.5649117827415466,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.8942710161209106,0.663004994392395,0.4659996032714844,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333740234375,0.7524023056030273,0.3877400755882263,0.3739761114120483,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6682171821594238,0.2689697444438934,1.243979811668396,288.3333740234375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3051452636719,288.3332824707031,1.0,0.7048558592796326,1.0,1.0,0.0,1.0,-3.496347188949585,3.496337413787842,9.8397658803151e-06,2.7046639919281006,0.3672531545162201,0.3672531545162201,0.0,287.7431030273437,266.0,11035.322265625,-0.0,4163.09375,1.0,283.1499938964844,287.7625732421875,289.6771545410156,290.4906616210937,293.1499938964844,293.1499938964844,283.1499938964844,17985.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751572906970978,1.0,0.0,0.0,0.5720013380050659,0.572005033493042,2.1831700891539185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.170166015625,0.0,26.38958740234375,1895.4371337890625,0.0,436.2998962402344,0.2580705285072326,1.0,0.0,3.0,1.0,0.0
11980740,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.6838213205337524,0.2838980257511139,0.2622239887714386,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8650863170623779,0.590758204460144,0.5643795132637024,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8994598388671875,0.6653580069541931,0.4674611091613769,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.7557036280632019,0.3879009187221527,0.3739055097103119,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.671340823173523,0.2690968215465545,1.243483543395996,288.33184814453125,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3050537109375,288.3317565917969,1.0,0.7021285891532898,1.0,1.0,0.0,1.0,-3.496543407440185,3.4965336322784424,9.840906386671122e-06,2.704828977584839,0.3674724400043487,0.3674724400043487,0.0,282.167724609375,266.0,11041.3310546875,-0.0,4130.3154296875,1.0,283.1499938964844,287.7610778808594,289.6835021972656,290.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17985.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746810495853424,1.0,0.0,0.0,0.5724902749061584,0.5724939703941345,2.1869038135946546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.80712890625,0.0,26.420568466186523,1895.4371337890625,0.0,435.0490417480469,0.2581307590007782,1.0,0.0,3.0,1.0,0.0
11980800,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.686917781829834,0.2839153707027435,0.2620384693145752,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.8687067031860352,0.5904490947723389,0.5638811588287354,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.9045190811157228,0.6675283312797546,0.4688048958778381,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.7589712142944336,0.3880511820316314,0.3738362193107605,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.6744280457496643,0.269220620393753,1.2430269718170166,288.3305053710937,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30499267578125,288.33038330078125,1.0,0.6995267271995544,1.0,1.0,0.0,1.0,-3.4967048168182373,3.496695041656494,9.841830433288123e-06,2.7049596309661865,0.367666631937027,0.367666631937027,0.0,276.8646850585937,254.0,11046.6416015625,-0.0,4099.0693359375,1.0,283.1499938964844,287.759765625,289.69049072265625,290.5036926269531,293.1499938964844,293.1499938964844,283.1499938964844,17986.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741882085800171,1.0,0.0,0.0,0.5729235410690308,0.5729272365570068,2.190215475650348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.294921875,0.0,26.44805335998535,1895.4371337890625,0.0,433.7583312988281,0.2581841945648193,1.0,0.0,3.0,1.0,0.0
11980860,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.6939388513565063,0.2839621901512146,0.2616498470306396,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.8769909739494324,0.5898000001907349,0.5628253221511841,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.9166143536567688,0.6720417737960815,0.4715896248817444,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.7664485573768616,0.3883679211139679,0.3736827373504638,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.6814647316932678,0.2694970369338989,1.2420995235443115,288.32769775390625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3050231933594,288.3275756835937,1.0,0.6939137578010559,1.0,1.0,0.0,1.0,-3.497016906738281,3.497007131576538,9.843579391599633e-06,2.705198049545288,0.3680322170257568,0.3680322170257568,0.0,265.4744567871094,242.0,11056.1884765625,-0.0,4031.858154296875,1.0,283.1499938964844,287.757080078125,289.7078857421875,290.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733654260635376,1.0,0.0,0.0,0.5737528800964355,0.5737565755844116,2.196560799916369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.409423828125,0.0,26.50101661682129,1895.4371337890625,0.0,431.61224365234375,0.2582876980304718,1.0,0.0,3.0,1.0,0.0
11980920,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.6939388513565063,0.2839621901512146,0.2616498470306396,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.8769909739494324,0.5898000001907349,0.5628253221511841,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.9166143536567688,0.6720417737960815,0.4715896248817444,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.7664485573768616,0.3883679211139679,0.3736827373504638,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.6814647316932678,0.2694970369338989,1.2420995235443115,288.32769775390625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3050231933594,288.3275756835937,1.0,0.6939137578010559,1.0,1.0,0.0,1.0,-3.497016906738281,3.497007131576538,9.843579391599633e-06,2.705198049545288,0.3680322170257568,0.3680322170257568,0.0,265.4744567871094,242.0,11056.1884765625,-0.0,4031.858154296875,1.0,283.1499938964844,287.757080078125,289.7078857421875,290.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733654260635376,1.0,0.0,0.0,0.5737528800964355,0.5737565755844116,2.196560799916369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.409423828125,0.0,26.50101661682129,1895.4371337890625,0.0,431.61224365234375,0.2582876980304718,1.0,0.0,3.0,1.0,0.0
11980980,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7016696333885193,0.2840175926685333,0.2612606287002563,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32470703125,0.8862394690513611,0.5891403555870056,0.5617502927780151,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32470703125,0.9304244518280028,0.6765366792678833,0.4743551015853882,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.7748112678527832,0.3886848986148834,0.3735204935073852,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.689272940158844,0.2697930634021759,1.241218090057373,288.32470703125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3050842285156,288.3246154785156,1.0,0.6881372332572937,1.0,1.0,0.0,1.0,-3.497326612472534,3.497316837310791,9.845273780229036e-06,2.705419540405273,0.3683227002620697,0.3683227002620697,0.0,253.82345581054688,230.0,11062.6298828125,-0.0,3963.072021484375,1.0,283.1499938964844,287.7542724609375,289.72607421875,290.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,17989.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731330871582031,1.0,0.0,0.0,0.5744349360466003,0.5744386315345764,2.201786308830833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.626953125,0.0,26.545541763305664,1895.4371337890625,0.0,431.0081481933594,0.2583764493465423,1.0,0.0,3.0,1.0,0.0
11981040,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7016696333885193,0.2840175926685333,0.2612606287002563,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32470703125,0.8862394690513611,0.5891403555870056,0.5617502927780151,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32470703125,0.9304244518280028,0.6765366792678833,0.4743551015853882,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.7748112678527832,0.3886848986148834,0.3735204935073852,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.689272940158844,0.2697930634021759,1.241218090057373,288.32470703125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3050842285156,288.3246154785156,1.0,0.6881372332572937,1.0,1.0,0.0,1.0,-3.497326612472534,3.497316837310791,9.845273780229036e-06,2.705419540405273,0.3683227002620697,0.3683227002620697,0.0,253.82345581054688,230.0,11062.6298828125,-0.0,3963.072021484375,1.0,283.1499938964844,287.7542724609375,289.72607421875,290.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,17989.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731330871582031,1.0,0.0,0.0,0.5744349360466003,0.5744386315345764,2.201786308830833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.626953125,0.0,26.545541763305664,1895.4371337890625,0.0,431.0081481933594,0.2583764493465423,1.0,0.0,3.0,1.0,0.0
11981100,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.7057932615280151,0.2840471565723419,0.2610659003257751,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.8912288546562195,0.5888056755065918,0.5612062811851501,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.9377514123916626,0.6787753701210022,0.4757303893566131,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.7793318033218384,0.388842225074768,0.3734364211559295,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.6934627294540405,0.2699469327926636,1.2407951354980469,288.3232116699219,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3051147460937,288.3231201171875,1.0,0.6852076053619385,1.0,1.0,0.0,1.0,-3.4974822998046875,3.4974725246429443,9.846111424849369e-06,2.7055258750915527,0.3684340417385101,0.3684340417385101,0.0,247.94287109375,230.0,11064.537109375,-0.0,3928.347412109375,1.0,283.1499938964844,287.7528381347656,289.7346496582031,290.5488586425781,293.1499938964844,293.1499938964844,283.1499938964844,17990.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731960892677307,1.0,0.0,0.0,0.5747076272964478,0.5747113227844238,2.2038770808308072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.2353515625,0.0,26.563819885253903,1895.4371337890625,0.0,431.171875,0.2584137320518493,1.0,0.0,3.0,1.0,0.0
11981160,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.7100716829299927,0.2840774655342102,0.2608712017536163,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.8964675068855286,0.5884677171707153,0.5606582760810852,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.9452494978904724,0.6810077428817749,0.4771008193492889,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.784085214138031,0.3889983594417572,0.3733505010604858,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.6978437304496765,0.2701040208339691,1.240383505821228,288.3217163085937,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3051452636719,288.32159423828125,1.0,0.6822574734687805,1.0,1.0,0.0,1.0,-3.497638940811157,3.497629165649414,9.846945431490894e-06,2.705629348754883,0.368520587682724,0.368520587682724,0.0,242.0404357910156,218.0,11065.5146484375,-0.0,3893.491455078125,1.0,283.1499938964844,287.7514343261719,289.7427062988281,290.5573425292969,293.1499938964844,293.1499938964844,283.1499938964844,17992.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733261466026306,1.0,0.0,0.0,0.5749298930168152,0.5749335885047913,2.2055820281252646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.47314453125,0.0,26.5791244506836,1895.4371337890625,0.0,431.5101013183594,0.258445680141449,1.0,0.0,3.0,1.0,0.0
11981220,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.7187193036079407,0.2841398417949676,0.260481983423233,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9078801274299622,0.5877819657325745,0.5595515370368958,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9604646563529968,0.6854526996612549,0.4798267781734466,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7943222522735596,0.3893065750598907,0.3731734454631805,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.7071927189826965,0.2704268097877502,1.239592432975769,288.3187561035156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30517578125,288.31866455078125,1.0,0.6763066649436951,1.0,1.0,0.0,1.0,-3.4979538917541504,3.497943878173828,9.848598892858718e-06,2.705828905105591,0.3686120510101318,0.3686120510101318,0.0,230.19351196289065,206.0,11064.470703125,-0.0,3823.523193359375,1.0,283.1499938964844,287.7486572265625,289.757080078125,290.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,17994.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736432433128357,1.0,0.0,0.0,0.5752067565917969,0.575210452079773,2.207707083812238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.754638671875,0.0,26.59977531433105,1895.4371337890625,0.0,432.3356323242188,0.258491575717926,1.0,0.0,3.0,1.0,0.0
11981280,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.7187193036079407,0.2841398417949676,0.260481983423233,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9078801274299622,0.5877819657325745,0.5595515370368958,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9604646563529968,0.6854526996612549,0.4798267781734466,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7943222522735596,0.3893065750598907,0.3731734454631805,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.7071927189826965,0.2704268097877502,1.239592432975769,288.3187561035156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30517578125,288.31866455078125,1.0,0.6763066649436951,1.0,1.0,0.0,1.0,-3.4979538917541504,3.497943878173828,9.848598892858718e-06,2.705828905105591,0.3686120510101318,0.3686120510101318,0.0,230.19351196289065,206.0,11064.470703125,-0.0,3823.523193359375,1.0,283.1499938964844,287.7486572265625,289.757080078125,290.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,17994.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736432433128357,1.0,0.0,0.0,0.5752067565917969,0.575210452079773,2.207707083812238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.754638671875,0.0,26.59977531433105,1895.4371337890625,0.0,432.3356323242188,0.258491575717926,1.0,0.0,3.0,1.0,0.0
11981340,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.7277708053588867,0.2842040956020355,0.2600932717323303,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.9215862154960632,0.5870835781097412,0.5584313869476318,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.9755352735519408,0.6898692846298218,0.4825322031974792,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.8055958151817322,0.3896088898181915,0.3729895353317261,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.7170056104660034,0.2707601487636566,1.238843560218811,288.3159484863281,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30517578125,288.3158569335937,1.0,0.6702989339828491,1.0,1.0,0.0,1.0,-3.4982709884643555,3.4982612133026123,9.850234164332504e-06,2.706019163131714,0.3685810267925262,0.3685810267925262,0.0,218.31190490722656,194.0,11059.0576171875,-0.0,3753.3408203125,1.0,283.1499938964844,287.7460327148437,289.7694091796875,290.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,17998.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473856508731842,1.0,0.0,0.0,0.5752291679382324,0.5752328634262085,2.207879035154292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3466796875,0.0,26.60517120361328,1895.4371337890625,0.0,432.8918762207031,0.2585096657276153,1.0,0.0,3.0,1.0,0.0
11981400,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.7277708053588867,0.2842040956020355,0.2600932717323303,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.9215862154960632,0.5870835781097412,0.5584313869476318,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.9755352735519408,0.6898692846298218,0.4825322031974792,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.8055958151817322,0.3896088898181915,0.3729895353317261,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.7170056104660034,0.2707601487636566,1.238843560218811,288.3159484863281,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30517578125,288.3158569335937,1.0,0.6702989339828491,1.0,1.0,0.0,1.0,-3.4982709884643555,3.4982612133026123,9.850234164332504e-06,2.706019163131714,0.3685810267925262,0.3685810267925262,0.0,218.31190490722656,194.0,11059.0576171875,-0.0,3753.3408203125,1.0,283.1499938964844,287.7460327148437,289.7694091796875,290.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,17998.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473856508731842,1.0,0.0,0.0,0.5752291679382324,0.5752328634262085,2.207879035154292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3466796875,0.0,26.60517120361328,1895.4371337890625,0.0,432.8918762207031,0.2585096657276153,1.0,0.0,3.0,1.0,0.0
11981460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.7377181053161621,0.284270316362381,0.2597055733203888,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.9372711181640624,0.5863738059997559,0.5572995543479919,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.989998996257782,0.694256603717804,0.4852167665958404,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.8175093531608582,0.3899053633213043,0.3727993667125702,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.7271659970283508,0.2711034715175628,1.2381362915039062,288.3134155273437,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3050842285156,288.3133544921875,1.0,0.6642429828643799,1.0,1.0,0.0,1.0,-3.4985928535461426,3.4985828399658203,9.851870345300997e-06,2.70620346069336,0.3684139549732208,0.3684139549732208,0.0,206.4116973876953,182.0,11048.912109375,-0.0,3683.045654296875,1.0,283.1499938964844,287.74371337890625,289.7802124023437,290.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,18002.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473853051662445,1.0,0.0,0.0,0.5749667882919312,0.5749704837799072,2.2058653570411483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.20166015625,0.0,26.59337043762207,1895.4371337890625,0.0,432.8828125,0.2584961652755737,1.0,0.0,3.0,1.0,0.0
11981520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.7377181053161621,0.284270316362381,0.2597055733203888,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.9372711181640624,0.5863738059997559,0.5572995543479919,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.989998996257782,0.694256603717804,0.4852167665958404,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.8175093531608582,0.3899053633213043,0.3727993667125702,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.7271659970283508,0.2711034715175628,1.2381362915039062,288.3134155273437,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3050842285156,288.3133544921875,1.0,0.6642429828643799,1.0,1.0,0.0,1.0,-3.4985928535461426,3.4985828399658203,9.851870345300997e-06,2.70620346069336,0.3684139549732208,0.3684139549732208,0.0,206.4116973876953,182.0,11048.912109375,-0.0,3683.045654296875,1.0,283.1499938964844,287.74371337890625,289.7802124023437,290.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,18002.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473853051662445,1.0,0.0,0.0,0.5749667882919312,0.5749704837799072,2.2058653570411483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.20166015625,0.0,26.59337043762207,1895.4371337890625,0.0,432.8828125,0.2584961652755737,1.0,0.0,3.0,1.0,0.0
11981580,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7478883862495422,0.2843185067176819,0.2593578100204468,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.9525195956230164,0.5856340527534485,0.5561987161636353,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.9990000128746032,0.6988095641136169,0.482972502708435,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.82894366979599,0.3901768028736114,0.3726444244384765,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.7372313737869263,0.2714380025863647,1.2376649379730225,288.3101501464844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3053894042969,288.3097229003906,1.0,0.6578323245048523,1.0,1.0,0.0,1.0,-3.493443250656128,3.4934334754943848,9.823614163906312e-06,2.702486038208008,0.3680815100669861,0.3680815100669861,0.0,195.4362945556641,185.0,11028.00390625,-0.0,3604.8671875,1.0,283.1499938964844,287.7413330078125,289.7899780273437,290.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18006.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736128151416778,1.0,0.0,0.0,0.5743773579597473,0.5743810534477234,2.2013448841562425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.902099609375,0.0,26.56196975708008,1895.4371337890625,0.0,432.2564086914063,0.2584467828273773,1.0,0.0,3.0,1.0,0.0
11981640,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7478883862495422,0.2843185067176819,0.2593578100204468,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.9525195956230164,0.5856340527534485,0.5561987161636353,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.9990000128746032,0.6988095641136169,0.482972502708435,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.82894366979599,0.3901768028736114,0.3726444244384765,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.7372313737869263,0.2714380025863647,1.2376649379730225,288.3101501464844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3053894042969,288.3097229003906,1.0,0.6578323245048523,1.0,1.0,0.0,1.0,-3.493443250656128,3.4934334754943848,9.823614163906312e-06,2.702486038208008,0.3680815100669861,0.3680815100669861,0.0,195.4362945556641,185.0,11028.00390625,-0.0,3604.8671875,1.0,283.1499938964844,287.7413330078125,289.7899780273437,290.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18006.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736128151416778,1.0,0.0,0.0,0.5743773579597473,0.5743810534477234,2.2013448841562425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.902099609375,0.0,26.56196975708008,1895.4371337890625,0.0,432.2564086914063,0.2584467828273773,1.0,0.0,3.0,1.0,0.0
11981700,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.7501295208930969,0.2843133509159088,0.2592779099941253,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30523681640625,0.9555730819702148,0.5852308869361877,0.5557443499565125,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052062988281,0.9990000128746032,0.7017900943756104,0.4783216416835785,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.831454873085022,0.39028400182724,0.3726654946804046,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.7395030856132507,0.2715899646282196,1.2379367351531982,288.30523681640625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3088073730469,288.3049621582031,1.0,0.6560461521148682,1.0,1.0,0.0,1.0,-3.487524032592773,3.487514019012451,9.789676369109657e-06,2.6976583003997803,0.3677920997142792,0.3677920997142792,0.0,192.9539794921875,185.0,11010.0029296875,-0.0,3575.71728515625,1.0,283.1499938964844,287.7384338378906,289.7944030761719,290.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,18010.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733975231647491,1.0,0.0,0.0,0.5738528370857239,0.5738565325737,2.197326232078468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.981201171875,0.0,26.53368377685547,1895.4371337890625,0.0,431.69573974609375,0.2584014236927032,1.0,0.0,3.0,1.0,0.0
11981760,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.7515428066253662,0.2843008637428283,0.2592199444770813,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.9573819041252136,0.5848174095153809,0.5553098320960999,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.9990000128746032,0.704966127872467,0.4754191040992737,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.8330627083778381,0.3903834521770477,0.3727101683616638,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.7409924864768982,0.2717482447624206,1.2383809089660645,288.3020935058594,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.31329345703125,288.3018798828125,1.0,0.654870867729187,1.0,1.0,0.0,1.0,-3.4840235710144043,3.484013795852661,9.769762982614338e-06,2.69485092163086,0.367461621761322,0.367461621761322,0.0,191.4281311035156,188.0,10993.9990234375,-0.0,3558.162353515625,1.0,283.1499938964844,287.7357482910156,289.7983703613281,290.611083984375,293.1499938964844,293.1499938964844,283.1499938964844,18013.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730781614780426,1.0,0.0,0.0,0.5732138752937317,0.5732175707817078,2.1924355664282306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.44091796875,0.0,26.497961044311523,1895.4371337890625,0.0,430.865478515625,0.2583417296409607,1.0,0.0,3.0,1.0,0.0
11981820,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7528021335601807,0.2842626273632049,0.2591443657875061,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.958731770515442,0.5839741826057434,0.5544779300689697,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9990000128746032,0.7112159729003906,0.4728173911571502,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.8345785737037659,0.3905638456344604,0.3728379309177398,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7424956560134888,0.2720731794834137,1.239597201347351,288.2991027832031,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3212585449219,288.2990417480469,1.0,0.6539391875267029,1.0,1.0,0.0,1.0,-3.481412649154663,3.48140287399292,9.754676284501327e-06,2.692665338516236,0.3666817247867584,0.3666817247867584,0.0,190.08743286132807,191.0,10962.0107421875,-0.0,3543.88916015625,1.0,283.1499938964844,287.7330627441406,289.8055419921875,290.6158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18019.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721567630767822,1.0,0.0,0.0,0.5716625452041626,0.5716662406921387,2.1805844241384875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.635986328125,0.0,26.408586502075195,1895.4371337890625,0.0,428.4790954589844,0.2581861615180969,1.0,0.0,3.0,1.0,0.0
11981880,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7528021335601807,0.2842626273632049,0.2591443657875061,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.958731770515442,0.5839741826057434,0.5544779300689697,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9990000128746032,0.7112159729003906,0.4728173911571502,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.8345785737037659,0.3905638456344604,0.3728379309177398,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7424956560134888,0.2720731794834137,1.239597201347351,288.2991027832031,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3212585449219,288.2990417480469,1.0,0.6539391875267029,1.0,1.0,0.0,1.0,-3.481412649154663,3.48140287399292,9.754676284501327e-06,2.692665338516236,0.3666817247867584,0.3666817247867584,0.0,190.08743286132807,191.0,10962.0107421875,-0.0,3543.88916015625,1.0,283.1499938964844,287.7330627441406,289.8055419921875,290.6158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18019.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721567630767822,1.0,0.0,0.0,0.5716625452041626,0.5716662406921387,2.1805844241384875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.635986328125,0.0,26.408586502075195,1895.4371337890625,0.0,428.4790954589844,0.2581861615180969,1.0,0.0,3.0,1.0,0.0
11981940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.7527994513511658,0.2842344939708709,0.259119838476181,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.9584695100784302,0.5834648609161377,0.5540008544921875,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.9990000128746032,0.714752733707428,0.4727777540683746,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.8346673846244812,0.3906648159027099,0.3729338049888611,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.7426789999008179,0.2722685039043426,1.2404683828353882,288.2989501953125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3245544433594,288.2989807128906,1.0,0.6540507078170776,1.0,1.0,0.0,1.0,-3.481922149658203,3.48191237449646,9.75730290520005e-06,2.6929752826690674,0.3661415874958038,0.3661415874958038,0.0,190.0876007080078,191.0,10942.2431640625,-0.0,3545.121826171875,1.0,283.1499938964844,287.7327880859375,289.8097229003906,290.61846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18022.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714829623699188,1.0,0.0,0.0,0.5705697536468506,0.5705734491348267,2.17225597509696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.174560546875,0.0,26.34451103210449,1895.4371337890625,0.0,426.7424926757813,0.258072018623352,1.0,0.0,3.0,1.0,0.0
11982000,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.7525733113288879,0.2842137515544891,0.2591094374656677,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.95797860622406,0.583125114440918,0.5536904335021973,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.9990000128746032,0.717013418674469,0.4731992483139038,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.8344841599464417,0.3907303214073181,0.3730038106441498,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.7425866723060608,0.2723970711231231,1.2410829067230225,288.2993469238281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3261108398437,288.2994079589844,1.0,0.654321014881134,1.0,1.0,0.0,1.0,-3.48286509513855,3.482855319976806,9.762449735717382e-06,2.693653345108032,0.3657527565956116,0.3657527565956116,0.0,190.32374572753903,194.0,10928.6142578125,-0.0,3548.80419921875,1.0,283.1499938964844,287.7330322265625,289.8124694824219,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18024.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471011072397232,1.0,0.0,0.0,0.5697786808013916,0.5697823762893677,2.1662362570396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.78857421875,0.0,26.29784202575684,1895.4371337890625,0.0,425.530517578125,0.2579881846904754,1.0,0.0,3.0,1.0,0.0
11982060,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7513866424560547,0.2841536998748779,0.2590982019901275,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.955862522125244,0.5822759866714478,0.5529369115829468,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9990000128746032,0.7223412394523621,0.4755028784275055,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.8333553671836853,0.390889048576355,0.3731962442398071,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.741757869720459,0.2727090120315552,1.2426915168762207,288.3016967773437,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3279724121094,288.30181884765625,1.0,0.6555403470993042,1.0,1.0,0.0,1.0,-3.486879825592041,3.486870050430298,9.784657777345274e-06,2.696643829345703,0.3646759390830993,0.3646759390830993,0.0,191.5746917724609,197.0,10892.4384765625,-0.0,3565.960205078125,1.0,283.1499938964844,287.7347412109375,289.81915283203125,290.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18029.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697995185852051,1.0,0.0,0.0,0.5675767660140991,0.5675804615020752,2.1495258906156778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.302001953125,0.0,26.167245864868164,1895.4371337890625,0.0,422.4346618652344,0.2577516138553619,1.0,0.0,3.0,1.0,0.0
11982120,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7513866424560547,0.2841536998748779,0.2590982019901275,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.955862522125244,0.5822759866714478,0.5529369115829468,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9990000128746032,0.7223412394523621,0.4755028784275055,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.8333553671836853,0.390889048576355,0.3731962442398071,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.741757869720459,0.2727090120315552,1.2426915168762207,288.3016967773437,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3279724121094,288.30181884765625,1.0,0.6555403470993042,1.0,1.0,0.0,1.0,-3.486879825592041,3.486870050430298,9.784657777345274e-06,2.696643829345703,0.3646759390830993,0.3646759390830993,0.0,191.5746917724609,197.0,10892.4384765625,-0.0,3565.960205078125,1.0,283.1499938964844,287.7347412109375,289.81915283203125,290.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18029.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697995185852051,1.0,0.0,0.0,0.5675767660140991,0.5675804615020752,2.1495258906156778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.302001953125,0.0,26.167245864868164,1895.4371337890625,0.0,422.4346618652344,0.2577516138553619,1.0,0.0,3.0,1.0,0.0
11982180,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.305419921875,0.7496088147163391,0.284080445766449,0.2590969502925873,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.95286625623703,0.5814263224601746,0.552205502986908,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9990000128746032,0.7272846698760986,0.479025661945343,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.8315873742103577,0.3910416960716247,0.3734052777290344,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.305419921875,0.7403538823127747,0.2730045616626739,1.2443370819091797,288.30548095703125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3275756835937,288.3056640625,1.0,0.6572850346565247,1.0,1.0,0.0,1.0,-3.4924652576446533,3.49245548248291,9.8157579486724e-06,2.7008633613586426,0.3634463548660278,0.3634463548660278,0.0,193.4768981933593,200.0,10852.4345703125,-0.0,3590.8525390625,1.0,283.1499938964844,287.7376708984375,289.8251647949219,290.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,18033.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685872793197632,1.0,0.0,0.0,0.5650555491447449,0.565059244632721,2.130471798977852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.673828125,0.0,26.017210006713867,1895.4371337890625,0.0,419.35980224609375,0.2574779689311981,1.0,0.0,3.0,1.0,0.0
11982240,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.305419921875,0.7496088147163391,0.284080445766449,0.2590969502925873,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.95286625623703,0.5814263224601746,0.552205502986908,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9990000128746032,0.7272846698760986,0.479025661945343,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.8315873742103577,0.3910416960716247,0.3734052777290344,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.305419921875,0.7403538823127747,0.2730045616626739,1.2443370819091797,288.30548095703125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3275756835937,288.3056640625,1.0,0.6572850346565247,1.0,1.0,0.0,1.0,-3.4924652576446533,3.49245548248291,9.8157579486724e-06,2.7008633613586426,0.3634463548660278,0.3634463548660278,0.0,193.4768981933593,200.0,10852.4345703125,-0.0,3590.8525390625,1.0,283.1499938964844,287.7376708984375,289.8251647949219,290.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,18033.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685872793197632,1.0,0.0,0.0,0.5650555491447449,0.565059244632721,2.130471798977852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.673828125,0.0,26.017210006713867,1895.4371337890625,0.0,419.35980224609375,0.2574779689311981,1.0,0.0,3.0,1.0,0.0
