time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.74857497215271,0.2840384840965271,0.2590972781181335,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.9511376023292542,0.581000804901123,0.5518451929092407,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.9990000128746032,0.729636549949646,0.4810999929904938,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.8305457830429077,0.3911158740520477,0.3735136687755584,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077087402344,0.7395089864730835,0.2731459438800812,1.245159387588501,288.30780029296875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.32672119140625,288.3079833984375,1.0,0.6582910418510437,1.0,1.0,0.0,1.0,-3.4956462383270264,3.495636463165283,9.833522199187428e-06,2.703277587890625,0.3627706170082092,0.3627706170082092,0.0,194.5986328125,200.0,10830.712890625,-0.0,3605.29150390625,1.0,283.1499938964844,287.7394714355469,289.8277587890625,290.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18035.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679757952690124,1.0,0.0,0.0,0.5636696219444275,0.5636732578277588,2.1200333932824843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.796142578125,0.0,25.9346866607666,1895.4371337890625,0.0,417.8172912597656,0.2573269605636596,1.0,0.0,3.0,1.0,0.0
11982360,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7474799752235413,0.2839931547641754,0.2590972185134887,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.949302613735199,0.5805745124816895,0.5514870285987854,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,0.731923520565033,0.4833160042762756,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.8294364213943481,0.3911886811256408,0.3736235797405243,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7386026978492737,0.2732836008071899,1.245977520942688,288.310302734375,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3255920410156,288.3105163574219,1.0,0.6593573093414307,1.0,1.0,0.0,1.0,-3.49899697303772,3.498986959457397,9.85226233751746e-06,2.705824851989746,0.3620543479919433,0.3620543479919433,0.0,195.7998809814453,203.0,10807.7783203125,-0.0,3620.644287109375,1.0,283.1499938964844,287.7414855957031,289.830078125,290.62939453125,293.1499938964844,293.1499938964844,283.1499938964844,18037.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467352956533432,1.0,0.0,0.0,0.5622018575668335,0.5622055530548096,2.109007191108958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.5126953125,0.0,25.847320556640625,1895.4371337890625,0.0,416.2520446777344,0.2571668624877929,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.74516761302948,0.2838930487632751,0.2590944468975067,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.945398211479187,0.5797194242477417,0.5507748126983643,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9990000128746032,0.7363271713256836,0.4880572557449341,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8270782828330994,0.3913303911685943,0.3738459944725036,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7366645336151123,0.2735487520694732,1.2475966215133667,288.3158569335937,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3226318359375,288.31610107421875,1.0,0.6616208553314209,1.0,1.0,0.0,1.0,-3.506054639816284,3.506044626235962,9.891823538055178e-06,2.711200714111328,0.3604935705661773,0.3604935705661773,0.0,198.3822021484375,206.0,10757.931640625,-0.0,3653.384521484375,1.0,283.1499938964844,287.7459716796875,289.8337097167969,290.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18042.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660403430461883,1.0,0.0,0.0,0.5590095520019531,0.5590132474899292,2.0851244286745896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.584716796875,0.0,25.65753555297852,1895.4371337890625,0.0,412.9725341796875,0.256818562746048,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.74516761302948,0.2838930487632751,0.2590944468975067,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.945398211479187,0.5797194242477417,0.5507748126983643,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9990000128746032,0.7363271713256836,0.4880572557449341,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8270782828330994,0.3913303911685943,0.3738459944725036,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7366645336151123,0.2735487520694732,1.2475966215133667,288.3158569335937,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3226318359375,288.31610107421875,1.0,0.6616208553314209,1.0,1.0,0.0,1.0,-3.506054639816284,3.506044626235962,9.891823538055178e-06,2.711200714111328,0.3604935705661773,0.3604935705661773,0.0,198.3822021484375,206.0,10757.931640625,-0.0,3653.384521484375,1.0,283.1499938964844,287.7459716796875,289.8337097167969,290.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18042.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660403430461883,1.0,0.0,0.0,0.5590095520019531,0.5590132474899292,2.0851244286745896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.584716796875,0.0,25.65753555297852,1895.4371337890625,0.0,412.9725341796875,0.256818562746048,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.7427634596824646,0.2837812602519989,0.2590866684913635,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9412858486175536,0.5788607001304626,0.5500653386116028,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.9990000128746032,0.7405314445495605,0.4930744767189026,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8246071338653564,0.3914673030376434,0.3740697801113128,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.7346271872520447,0.2738026082515716,1.2491906881332395,288.32208251953125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3189392089844,288.32232666015625,1.0,0.6640015244483948,1.0,1.0,0.0,1.0,-3.513413190841675,3.5134031772613525,9.9331819001236e-06,2.716814994812012,0.3587497770786285,0.3587497770786285,0.0,201.1350860595703,209.0,10702.3349609375,-0.0,3688.014892578125,1.0,283.1499938964844,287.75103759765625,289.83599853515625,290.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,18047.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645854532718658,1.0,0.0,0.0,0.5554543733596802,0.5554580688476562,2.058686732198112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.66552734375,0.0,25.446674346923828,1895.4371337890625,0.0,409.3678283691406,0.2564309239387512,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.7427634596824646,0.2837812602519989,0.2590866684913635,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9412858486175536,0.5788607001304626,0.5500653386116028,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.9990000128746032,0.7405314445495605,0.4930744767189026,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8246071338653564,0.3914673030376434,0.3740697801113128,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.7346271872520447,0.2738026082515716,1.2491906881332395,288.32208251953125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3189392089844,288.32232666015625,1.0,0.6640015244483948,1.0,1.0,0.0,1.0,-3.513413190841675,3.5134031772613525,9.9331819001236e-06,2.716814994812012,0.3587497770786285,0.3587497770786285,0.0,201.1350860595703,209.0,10702.3349609375,-0.0,3688.014892578125,1.0,283.1499938964844,287.75103759765625,289.83599853515625,290.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,18047.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645854532718658,1.0,0.0,0.0,0.5554543733596802,0.5554580688476562,2.058686732198112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.66552734375,0.0,25.446674346923828,1895.4371337890625,0.0,409.3678283691406,0.2564309239387512,1.0,0.0,3.0,1.0,0.0
11982660,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7403303384780884,0.2836596667766571,0.2590733766555786,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9370673894882202,0.5779991745948792,0.5493566393852234,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9990000128746032,0.7445662021636963,0.4982429444789886,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8220861554145813,0.3916003406047821,0.374293565750122,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7325510382652283,0.2740481197834015,1.2507625818252563,288.3288879394531,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3148193359375,288.32916259765625,1.0,0.6664476990699768,1.0,1.0,0.0,1.0,-3.5209217071533203,3.520911693572998,9.975488865165971e-06,2.7225501537323,0.3568124175071716,0.3568124175071716,0.0,203.99459838867188,212.0,10640.6025390625,-0.0,3723.79443359375,1.0,283.1499938964844,287.7567138671875,289.8370666503906,290.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,18052.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629450738430023,1.0,0.0,0.0,0.5515214800834656,0.5515251159667969,2.0296365477179282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.63037109375,0.0,25.2141342163086,1895.4371337890625,0.0,405.3412170410156,0.2560029327869415,1.0,0.0,3.0,1.0,0.0
11982720,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7403303384780884,0.2836596667766571,0.2590733766555786,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9370673894882202,0.5779991745948792,0.5493566393852234,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9990000128746032,0.7445662021636963,0.4982429444789886,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8220861554145813,0.3916003406047821,0.374293565750122,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7325510382652283,0.2740481197834015,1.2507625818252563,288.3288879394531,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3148193359375,288.32916259765625,1.0,0.6664476990699768,1.0,1.0,0.0,1.0,-3.5209217071533203,3.520911693572998,9.975488865165971e-06,2.7225501537323,0.3568124175071716,0.3568124175071716,0.0,203.99459838867188,212.0,10640.6025390625,-0.0,3723.79443359375,1.0,283.1499938964844,287.7567138671875,289.8370666503906,290.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,18052.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629450738430023,1.0,0.0,0.0,0.5515214800834656,0.5515251159667969,2.0296365477179282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.63037109375,0.0,25.2141342163086,1895.4371337890625,0.0,405.3412170410156,0.2560029327869415,1.0,0.0,3.0,1.0,0.0
11982780,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7379051446914673,0.2835300862789154,0.2590548396110534,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.9328152537345886,0.5771382451057434,0.5486502051353455,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.9990000128746032,0.7484498023986816,0.5034847855567932,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8195512294769287,0.3917307257652282,0.3745169937610626,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7304719090461731,0.2742880582809448,1.252318024635315,288.3363037109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3103332519531,288.33660888671875,1.0,0.6689280867576599,1.0,1.0,0.0,1.0,-3.5284948348999023,3.52848482131958,1.0018263310485054e-05,2.7283389568328857,0.3546694219112396,0.3546694219112396,0.0,206.92056274414065,215.0,10572.3779296875,-0.0,3760.278564453125,1.0,283.1499938964844,287.762939453125,289.8369445800781,290.6203918457031,293.1499938964844,293.1499938964844,283.1499938964844,18057.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610930681228637,1.0,0.0,0.0,0.5471930503845215,0.5471966862678528,1.9979038867745658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.363037109375,0.0,24.95916748046875,1895.4371337890625,0.0,400.8424682617188,0.2555331885814667,1.0,0.0,3.0,1.0,0.0
11982840,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7379051446914673,0.2835300862789154,0.2590548396110534,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.9328152537345886,0.5771382451057434,0.5486502051353455,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.9990000128746032,0.7484498023986816,0.5034847855567932,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8195512294769287,0.3917307257652282,0.3745169937610626,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7304719090461731,0.2742880582809448,1.252318024635315,288.3363037109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3103332519531,288.33660888671875,1.0,0.6689280867576599,1.0,1.0,0.0,1.0,-3.5284948348999023,3.52848482131958,1.0018263310485054e-05,2.7283389568328857,0.3546694219112396,0.3546694219112396,0.0,206.92056274414065,215.0,10572.3779296875,-0.0,3760.278564453125,1.0,283.1499938964844,287.762939453125,289.8369445800781,290.6203918457031,293.1499938964844,293.1499938964844,283.1499938964844,18057.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610930681228637,1.0,0.0,0.0,0.5471930503845215,0.5471966862678528,1.9979038867745658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.363037109375,0.0,24.95916748046875,1895.4371337890625,0.0,400.8424682617188,0.2555331885814667,1.0,0.0,3.0,1.0,0.0
11982900,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7367023825645447,0.2834628224372864,0.2590437829494476,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.93069326877594,0.5767080187797546,0.5482978820800781,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9990000128746032,0.750338077545166,0.5061173439025879,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8182848691940308,0.3917953670024872,0.3746286630630493,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7294379472732544,0.2744067013263702,1.2530916929244995,288.3402709960937,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3080444335937,288.340576171875,1.0,0.6701749563217163,1.0,1.0,0.0,1.0,-3.532289505004883,3.5322794914245605,1.0039733751909807e-05,2.731240510940552,0.353515625,0.353515625,0.0,208.40017700195312,215.0,10535.6904296875,-0.0,3778.696044921875,1.0,283.1499938964844,287.7662658691406,289.83642578125,290.6173400878906,293.1499938964844,293.1499938964844,283.1499938964844,18059.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600808918476105,1.0,0.0,0.0,0.5448723435401917,0.5448760390281677,1.9809933249348443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.344482421875,0.0,24.822898864746094,1895.4371337890625,0.0,398.40478515625,0.2552819550037384,1.0,0.0,3.0,1.0,0.0
11982960,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7355087995529175,0.2833942174911499,0.2590317726135254,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.928581476211548,0.5762779116630554,0.5479459762573242,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.9990000128746032,0.7521939873695374,0.5087511539459229,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.8170215487480164,0.3918599188327789,0.3747404813766479,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7284103035926819,0.2745248973369598,1.2538641691207886,288.3443603515625,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.30572509765625,288.3446655273437,1.0,0.6714237928390503,1.0,1.0,0.0,1.0,-3.536083698272705,3.536073684692383,1.0061226021207403e-05,2.734142541885376,0.3523076772689819,0.3523076772689819,0.0,209.8874053955078,218.0,10497.3193359375,-0.0,3797.195556640625,1.0,283.1499938964844,287.7697448730469,289.8356628417969,290.6138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18062.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590140879154205,1.0,0.0,0.0,0.5424507260322571,0.5424544215202332,1.9634239123433872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.755615234375,0.0,24.681020736694336,1895.4371337890625,0.0,395.851318359375,0.255020260810852,1.0,0.0,3.0,1.0,0.0
11983020,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7331528067588806,0.2832538485527038,0.2590051889419555,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.924405574798584,0.5754186511039734,0.5472434759140015,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.9990000128746032,0.7558109164237976,0.5140105485916138,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8145067691802979,0.3919896185398102,0.374964952468872,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7263777852058411,0.2747608423233032,1.2554084062576294,288.35302734375,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.301025390625,288.3533630371094,1.0,0.6739229559898376,1.0,1.0,0.0,1.0,-3.543661117553711,3.5436511039733887,1.0104219654749612e-05,2.7399392127990723,0.3497210741043091,0.3497210741043091,0.0,212.8782653808593,221.0,10415.298828125,-0.0,3834.377197265625,1.0,283.1499938964844,287.77716064453125,289.83331298828125,290.6058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18067.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456710934638977,1.0,0.0,0.0,0.53729248046875,0.5372961163520813,1.9262602179992427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.78271484375,0.0,24.37995147705078,1895.4371337890625,0.0,390.3935546875,0.2544646561145782,1.0,0.0,3.0,1.0,0.0
11983080,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7331528067588806,0.2832538485527038,0.2590051889419555,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.924405574798584,0.5754186511039734,0.5472434759140015,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.9990000128746032,0.7558109164237976,0.5140105485916138,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8145067691802979,0.3919896185398102,0.374964952468872,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7263777852058411,0.2747608423233032,1.2554084062576294,288.35302734375,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.301025390625,288.3533630371094,1.0,0.6739229559898376,1.0,1.0,0.0,1.0,-3.543661117553711,3.5436511039733887,1.0104219654749612e-05,2.7399392127990723,0.3497210741043091,0.3497210741043091,0.0,212.8782653808593,221.0,10415.298828125,-0.0,3834.377197265625,1.0,283.1499938964844,287.77716064453125,289.83331298828125,290.6058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18067.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456710934638977,1.0,0.0,0.0,0.53729248046875,0.5372961163520813,1.9262602179992427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.78271484375,0.0,24.37995147705078,1895.4371337890625,0.0,390.3935546875,0.2544646561145782,1.0,0.0,3.0,1.0,0.0
11983140,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7315760254859924,0.2831564545631408,0.2589855194091797,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.921615183353424,0.574835479259491,0.546766996383667,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.9990000128746032,0.7581986784934998,0.5175732374191284,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.8128066658973694,0.3920789957046509,0.3751187920570373,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.725014865398407,0.274921715259552,1.2564609050750732,288.3593139648437,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2978210449219,288.3596496582031,1.0,0.6756210327148438,1.0,1.0,0.0,1.0,-3.548801183700561,3.54879093170166,1.013343808153877e-05,2.743871688842773,0.3478245437145233,0.3478245437145233,0.0,214.92051696777344,221.0,10355.3408203125,-0.0,3859.7646484375,1.0,283.1499938964844,287.7825622558594,289.8310852050781,290.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18071.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550079107284546,1.0,0.0,0.0,0.5335339903831482,0.5335376858711243,1.8994056105725576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.010498046875,0.0,24.16157531738281,1895.4371337890625,0.0,386.4054260253906,0.2540614604949951,1.0,0.0,3.0,1.0,0.0
11983200,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622436523437,0.730841338634491,0.2831102609634399,0.2589759528636932,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.9203187823295592,0.5745614171028137,0.5465431809425354,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623962402344,0.9990000128746032,0.7593041062355042,0.5192445516586304,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.8120093941688538,0.3921214938163757,0.3751916289329529,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.7243791222572327,0.2749977111816406,1.2569574117660522,288.36236572265625,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2962951660156,288.3627319335937,1.0,0.6764192581176758,1.0,1.0,0.0,1.0,-3.551215887069702,3.551205635070801,1.0147179636987858e-05,2.7457194328308105,0.3468949198722839,0.3468949198722839,0.0,215.88316345214844,224.0,10325.99609375,-0.0,3871.73486328125,1.0,283.1499938964844,287.7851867675781,289.8298645019531,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18072.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541714787483215,1.0,0.0,0.0,0.531699538230896,0.5317031741142273,1.886366085557256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.32763671875,0.0,24.055288314819336,1895.4371337890625,0.0,384.4613342285156,0.2538651525974273,1.0,0.0,3.0,1.0,0.0
11983260,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7285752892494202,0.282964825630188,0.2589450478553772,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724060058594,0.9163480401039124,0.5737076997756958,0.5458461046218872,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724365234375,0.9990000128746032,0.7626786231994629,0.5244414806365967,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3723449707031,0.8095285892486572,0.3922573328018188,0.3754218816757202,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7224160432815552,0.2752372026443481,1.2585177421569824,288.3724060058594,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2916259765625,288.3727722167969,1.0,0.6789093613624573,1.0,1.0,0.0,1.0,-3.558745861053467,3.558735609054565,1.0190091416006908e-05,2.751481533050537,0.3438196778297424,0.3438196778297424,0.0,218.89547729492188,227.0,10229.2421875,-0.0,3909.22314453125,1.0,283.1499938964844,287.7939147949219,289.82525634765625,290.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18077.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513890147209167,1.0,0.0,0.0,0.5256659984588623,0.5256696343421936,1.8437976478935525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.3466796875,0.0,23.7071533203125,1895.4371337890625,0.0,378.0621643066406,0.2532219588756561,1.0,0.0,3.0,1.0,0.0
11983320,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7285752892494202,0.282964825630188,0.2589450478553772,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724060058594,0.9163480401039124,0.5737076997756958,0.5458461046218872,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724365234375,0.9990000128746032,0.7626786231994629,0.5244414806365967,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3723449707031,0.8095285892486572,0.3922573328018188,0.3754218816757202,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7224160432815552,0.2752372026443481,1.2585177421569824,288.3724060058594,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2916259765625,288.3727722167969,1.0,0.6789093613624573,1.0,1.0,0.0,1.0,-3.558745861053467,3.558735609054565,1.0190091416006908e-05,2.751481533050537,0.3438196778297424,0.3438196778297424,0.0,218.89547729492188,227.0,10229.2421875,-0.0,3909.22314453125,1.0,283.1499938964844,287.7939147949219,289.82525634765625,290.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18077.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513890147209167,1.0,0.0,0.0,0.5256659984588623,0.5256696343421936,1.8437976478935525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.3466796875,0.0,23.7071533203125,1895.4371337890625,0.0,378.0621643066406,0.2532219588756561,1.0,0.0,3.0,1.0,0.0
11983380,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.7263529300689697,0.2828187644481659,0.2589134573936462,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.9125170707702636,0.5728587508201599,0.5451533794403076,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.9990000128746032,0.7659378051757812,0.5295941829681396,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3830871582031,0.8070613741874695,0.3923989236354828,0.3756572604179382,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.7204879522323608,0.2754808962345123,1.2600955963134766,288.3831481933594,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2869567871094,288.3835754394531,1.0,0.6813916563987732,1.0,1.0,0.0,1.0,-3.5662543773651123,3.566244125366211,1.0232971362711396e-05,2.757227897644043,0.3404849171638489,0.3404849171638489,0.0,221.9111328125,230.0,10124.869140625,-0.0,3946.82470703125,1.0,283.1499938964844,287.80328369140625,289.81951904296875,290.571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18083.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483544826507568,1.0,0.0,0.0,0.5191861987113953,0.5191898345947266,1.7986211631182414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.788330078125,0.0,23.335723876953125,1895.4371337890625,0.0,371.2003479003906,0.2525354623794555,1.0,0.0,3.0,1.0,0.0
11983440,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.7263529300689697,0.2828187644481659,0.2589134573936462,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.9125170707702636,0.5728587508201599,0.5451533794403076,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.9990000128746032,0.7659378051757812,0.5295941829681396,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3830871582031,0.8070613741874695,0.3923989236354828,0.3756572604179382,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.7204879522323608,0.2754808962345123,1.2600955963134766,288.3831481933594,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2869567871094,288.3835754394531,1.0,0.6813916563987732,1.0,1.0,0.0,1.0,-3.5662543773651123,3.566244125366211,1.0232971362711396e-05,2.757227897644043,0.3404849171638489,0.3404849171638489,0.0,221.9111328125,230.0,10124.869140625,-0.0,3946.82470703125,1.0,283.1499938964844,287.80328369140625,289.81951904296875,290.571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18083.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483544826507568,1.0,0.0,0.0,0.5191861987113953,0.5191898345947266,1.7986211631182414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.788330078125,0.0,23.335723876953125,1895.4371337890625,0.0,371.2003479003906,0.2525354623794555,1.0,0.0,3.0,1.0,0.0
11983500,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.388671875,0.7252554297447205,0.2827458083629608,0.2588977515697479,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3888244628906,0.9106582403182985,0.572436511516571,0.5448089838027954,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38885498046875,0.9990000128746032,0.767525315284729,0.5321441888809204,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887634277344,0.8058294653892517,0.392472356557846,0.3757774233818054,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3886413574219,0.7195348739624023,0.2756047248840332,1.2608933448791504,288.3888244628906,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2846374511719,288.38922119140625,1.0,0.6826291680335999,1.0,1.0,0.0,1.0,-3.569992780685425,3.5699825286865234,1.0254359040118288e-05,2.760089874267578,0.3387171924114227,0.3387171924114227,0.0,223.42108154296875,230.0,10069.7763671875,-0.0,3965.6533203125,1.0,283.1499938964844,287.8082275390625,289.81622314453125,290.5643005371094,293.1499938964844,293.1499938964844,283.1499938964844,18085.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467401504516601,1.0,0.0,0.0,0.5157780647277832,0.5157817006111145,1.7750853231746078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.530029296875,0.0,23.14139938354492,1895.4371337890625,0.0,367.5986022949219,0.2521762251853943,1.0,0.0,3.0,1.0,0.0
11983560,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944702148437,0.7241538166999817,0.2826726138591766,0.2588826715946197,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946533203125,0.908821702003479,0.5720154643058777,0.5444667339324951,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.9990000128746032,0.7690854072570801,0.5346028208732605,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3945617675781,0.8045862317085266,0.3925472199916839,0.3758998811244964,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944702148437,0.7185758352279663,0.2757298052310943,1.2617005109786987,288.3946228027344,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2823486328125,288.39508056640625,1.0,0.6838592886924744,1.0,1.0,0.0,1.0,-3.573639154434204,3.5736289024353027,1.027524922392331e-05,2.762884616851806,0.3368791341781616,0.3368791341781616,0.0,224.9447479248047,233.0,10012.6123046875,-0.0,3984.364013671875,1.0,283.1499938964844,287.8133239746094,289.8126220703125,290.556640625,293.1499938964844,293.1499938964844,283.1499938964844,18088.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450570940971374,1.0,0.0,0.0,0.512254536151886,0.5122581720352173,1.7509151462036243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.59228515625,0.0,22.94124794006348,1895.4371337890625,0.0,363.87890625,0.251806229352951,1.0,0.0,3.0,1.0,0.0
11983620,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.7218800783157349,0.2825221717357635,0.2588547766208648,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.9051518440246582,0.5711736083030701,0.5437886714935303,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.9990000128746032,0.7721205353736877,0.5388570427894592,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065246582031,0.8020238876342773,0.3926934599876404,0.3761492967605591,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.7165822982788086,0.2759818732738495,1.263350009918213,288.4065856933594,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2777404785156,288.40704345703125,1.0,0.6862616539001465,1.0,1.0,0.0,1.0,-3.580197095870972,3.5801868438720703,1.0312891390640289e-05,2.767917394638061,0.3329867422580719,0.3329867422580719,0.0,228.0823516845703,236.0,9891.6630859375,-0.0,4020.52880859375,1.0,283.1499938964844,287.8239440917969,289.8045349121094,290.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,18093.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414844512939453,1.0,0.0,0.0,0.5048627853393555,0.5048664212226868,1.7007488750664382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.5986328125,0.0,22.523900985717773,1895.4371337890625,0.0,356.09991455078125,0.2510348260402679,1.0,0.0,3.0,1.0,0.0
11983680,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.7218800783157349,0.2825221717357635,0.2588547766208648,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.9051518440246582,0.5711736083030701,0.5437886714935303,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.9990000128746032,0.7721205353736877,0.5388570427894592,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065246582031,0.8020238876342773,0.3926934599876404,0.3761492967605591,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.7165822982788086,0.2759818732738495,1.263350009918213,288.4065856933594,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2777404785156,288.40704345703125,1.0,0.6862616539001465,1.0,1.0,0.0,1.0,-3.580197095870972,3.5801868438720703,1.0312891390640289e-05,2.767917394638061,0.3329867422580719,0.3329867422580719,0.0,228.0823516845703,236.0,9891.6630859375,-0.0,4020.52880859375,1.0,283.1499938964844,287.8239440917969,289.8045349121094,290.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,18093.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414844512939453,1.0,0.0,0.0,0.5048627853393555,0.5048664212226868,1.7007488750664382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.5986328125,0.0,22.523900985717773,1895.4371337890625,0.0,356.09991455078125,0.2510348260402679,1.0,0.0,3.0,1.0,0.0
11983740,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.7194693684577942,0.2823623120784759,0.2588275969028473,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41864013671875,0.9014652371406556,0.5703271627426147,0.5431163907051086,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.418701171875,0.998248815536499,0.7751484513282776,0.5417774319648743,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185791015625,0.7993161678314209,0.3928278386592865,0.3763977587223053,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.7144450545310974,0.2762342095375061,1.26504385471344,288.41864013671875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2735290527344,288.4190673828125,1.0,0.6885266900062561,1.0,1.0,0.0,1.0,-3.585204601287842,3.5851941108703613,1.034167053148849e-05,2.771756887435913,0.3287919759750366,0.3287919759750366,0.0,231.3628692626953,239.0,9761.2685546875,-0.0,4053.649658203125,1.0,283.1499938964844,287.8348999023437,289.7952575683594,290.5214538574219,293.1499938964844,293.1499938964844,283.1499938964844,18098.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376274049282074,1.0,0.0,0.0,0.4970020353794098,0.4970309436321258,1.648199621229196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.5966796875,0.0,22.08495330810547,1895.4371337890625,0.0,347.8749084472656,0.2502230107784271,1.0,0.0,3.0,1.0,0.0
11983800,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.7194693684577942,0.2823623120784759,0.2588275969028473,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41864013671875,0.9014652371406556,0.5703271627426147,0.5431163907051086,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.418701171875,0.998248815536499,0.7751484513282776,0.5417774319648743,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185791015625,0.7993161678314209,0.3928278386592865,0.3763977587223053,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.7144450545310974,0.2762342095375061,1.26504385471344,288.41864013671875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2735290527344,288.4190673828125,1.0,0.6885266900062561,1.0,1.0,0.0,1.0,-3.585204601287842,3.5851941108703613,1.034167053148849e-05,2.771756887435913,0.3287919759750366,0.3287919759750366,0.0,231.3628692626953,239.0,9761.2685546875,-0.0,4053.649658203125,1.0,283.1499938964844,287.8348999023437,289.7952575683594,290.5214538574219,293.1499938964844,293.1499938964844,283.1499938964844,18098.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376274049282074,1.0,0.0,0.0,0.4970020353794098,0.4970309436321258,1.648199621229196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.5966796875,0.0,22.08495330810547,1895.4371337890625,0.0,347.8749084472656,0.2502230107784271,1.0,0.0,3.0,1.0,0.0
11983860,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310607910156,0.7170820832252502,0.2821982502937317,0.2587944865226745,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312438964844,0.8978970050811768,0.5694802403450012,0.5424416661262512,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4313049316406,0.996767520904541,0.7782911062240601,0.5440281629562378,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43115234375,0.7966726422309875,0.3929584324359894,0.376639574766159,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310302734375,0.7123306393623352,0.276492565870285,1.2667540311813354,288.4312438964844,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2703857421875,288.43170166015625,1.0,0.6906667947769165,1.0,1.0,0.0,1.0,-3.5894088745117188,3.5893986225128174,1.0365798516431823e-05,2.774956464767456,0.3242783546447754,0.3242783546447754,0.0,234.6006622314453,242.0,9620.802734375,-0.0,4084.4892578125,1.0,283.1499938964844,287.8462829589844,289.78472900390625,290.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18095.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334608912467956,1.0,0.0,0.0,0.4885623455047607,0.4899977743625641,1.592698062324871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.2919921875,0.0,21.67640495300293,1895.4371337890625,0.0,339.1843566894531,0.2494127452373504,1.0,0.0,3.0,1.0,0.0
11983920,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310607910156,0.7170820832252502,0.2821982502937317,0.2587944865226745,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312438964844,0.8978970050811768,0.5694802403450012,0.5424416661262512,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4313049316406,0.996767520904541,0.7782911062240601,0.5440281629562378,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43115234375,0.7966726422309875,0.3929584324359894,0.376639574766159,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310302734375,0.7123306393623352,0.276492565870285,1.2667540311813354,288.4312438964844,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2703857421875,288.43170166015625,1.0,0.6906667947769165,1.0,1.0,0.0,1.0,-3.5894088745117188,3.5893986225128174,1.0365798516431823e-05,2.774956464767456,0.3242783546447754,0.3242783546447754,0.0,234.6006622314453,242.0,9620.802734375,-0.0,4084.4892578125,1.0,283.1499938964844,287.8462829589844,289.78472900390625,290.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18095.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334608912467956,1.0,0.0,0.0,0.4885623455047607,0.4899977743625641,1.592698062324871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.2919921875,0.0,21.67640495300293,1895.4371337890625,0.0,339.1843566894531,0.2494127452373504,1.0,0.0,3.0,1.0,0.0
11983980,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452514648437,0.7148072719573975,0.2820407748222351,0.2587603032588959,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454650878906,0.8945366144180298,0.5686447620391846,0.5417698621749878,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44549560546875,0.9954167604446412,0.7814720273017883,0.5462997555732727,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.7942072749137878,0.3930982649326324,0.376882255077362,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452209472656,0.710334300994873,0.2767663896083832,1.268500566482544,288.4454345703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.26788330078125,288.4459533691406,1.0,0.6927531361579895,1.0,1.0,0.0,1.0,-3.5936853885650635,3.593674898147583,1.0390382158220746e-05,2.7782161235809326,0.3194521963596344,0.3194521963596344,0.0,237.71571350097656,245.0,9469.42578125,-0.0,4114.833984375,1.0,283.1499938964844,287.8589782714844,289.77313232421875,290.47918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18074.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290065467357635,1.0,0.0,0.0,0.4794431328773498,0.487077534198761,1.533796201158566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.634765625,0.0,21.44384002685547,1895.4371337890625,0.0,330.1073303222656,0.2487507760524749,1.0,0.0,3.0,1.0,0.0
11984040,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452514648437,0.7148072719573975,0.2820407748222351,0.2587603032588959,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454650878906,0.8945366144180298,0.5686447620391846,0.5417698621749878,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44549560546875,0.9954167604446412,0.7814720273017883,0.5462997555732727,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.7942072749137878,0.3930982649326324,0.376882255077362,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452209472656,0.710334300994873,0.2767663896083832,1.268500566482544,288.4454345703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.26788330078125,288.4459533691406,1.0,0.6927531361579895,1.0,1.0,0.0,1.0,-3.5936853885650635,3.593674898147583,1.0390382158220746e-05,2.7782161235809326,0.3194521963596344,0.3194521963596344,0.0,237.71571350097656,245.0,9469.42578125,-0.0,4114.833984375,1.0,283.1499938964844,287.8589782714844,289.77313232421875,290.47918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18074.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290065467357635,1.0,0.0,0.0,0.4794431328773498,0.487077534198761,1.533796201158566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.634765625,0.0,21.44384002685547,1895.4371337890625,0.0,330.1073303222656,0.2487507760524749,1.0,0.0,3.0,1.0,0.0
11984100,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4528503417969,0.7136977910995483,0.2819661498069763,0.2587454915046692,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530639648437,0.8929155468940735,0.5682336091995239,0.5414384603500366,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.453125,0.9947726130485536,0.7830607295036316,0.5474355816841125,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4529724121094,0.7930256128311157,0.3931741416454315,0.3770074546337127,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4528503417969,0.7093667984008789,0.2769104242324829,1.2693989276885986,288.4530639648437,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.26678466796875,288.45361328125,1.0,0.6937867999076843,1.0,1.0,0.0,1.0,-3.595866441726685,3.595856189727783,1.0402944099041632e-05,2.7798826694488525,0.316920667886734,0.316920667886734,0.0,239.2455902099609,245.0,9390.2919921875,-0.0,4129.97607421875,1.0,283.1499938964844,287.8658142089844,289.76690673828125,290.467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18061.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266719222068786,1.0,0.0,0.0,0.4746943712234497,0.4872889220714569,1.5035631406590255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.4130859375,0.0,21.40345764160156,1895.4371337890625,0.0,325.4345703125,0.2485035210847854,1.0,0.0,3.0,1.0,0.0
