time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46063232421875,0.7126007676124573,0.2818940877914428,0.2587326169013977,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4608764648437,0.8913266658782959,0.5678266286849976,0.5411106944084167,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4609375,0.9941425919532776,0.7846447229385376,0.5485686659812927,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46075439453125,0.7918717265129089,0.3932542204856872,0.3771361112594604,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46063232421875,0.7084141373634338,0.2770591974258423,1.2703161239624023,288.4608459472656,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2657470703125,288.4613952636719,1.0,0.6948176026344299,1.0,1.0,0.0,1.0,-3.5980780124664307,3.59806752204895,1.0415697033749892e-05,2.7815754413604736,0.3143067359924316,0.3143067359924316,0.0,240.7637939453125,248.0,9309.4990234375,-0.0,4145.1435546875,1.0,283.1499938964844,287.8728942871094,289.76031494140625,290.4552917480469,293.1499938964844,293.1499938964844,283.1499938964844,18050.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242546260356903,1.0,0.0,0.0,0.469870924949646,0.4881075322628021,1.4731623032560036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.20458984375,0.0,21.39358901977539,1895.4371337890625,0.0,320.65582275390625,0.2483015805482864,1.0,0.0,3.0,1.0,0.0
11984220,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764404296875,0.7104277610778809,0.2817551791667938,0.2587113976478576,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4766845703125,0.8882275223731995,0.5670228004455566,0.540464460849762,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.47674560546875,0.9929099678993224,0.7877914309501648,0.5508209466934204,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765625,0.7896318435668945,0.3934255838394165,0.3774034082889557,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764404296875,0.7065571546554565,0.2773691415786743,1.2722043991088867,288.4766540527344,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2637939453125,288.47723388671875,1.0,0.6968754529953003,1.0,1.0,0.0,1.0,-3.6025779247283936,3.602567434310913,1.0441696758789476e-05,2.785030126571656,0.3088202178478241,0.3088202178478241,0.0,243.7797241210937,251.0,9143.5810546875,-0.0,4175.60986328125,1.0,283.1499938964844,287.8872375488281,289.7460632324219,290.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18038.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191419780254364,1.0,0.0,0.0,0.4600432515144348,0.4901730716228485,1.4121824598589685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.537353515625,0.0,21.40356063842773,1895.4371337890625,0.0,310.7399597167969,0.2479709833860397,1.0,0.0,3.0,1.0,0.0
11984280,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764404296875,0.7104277610778809,0.2817551791667938,0.2587113976478576,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4766845703125,0.8882275223731995,0.5670228004455566,0.540464460849762,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.47674560546875,0.9929099678993224,0.7877914309501648,0.5508209466934204,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765625,0.7896318435668945,0.3934255838394165,0.3774034082889557,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764404296875,0.7065571546554565,0.2773691415786743,1.2722043991088867,288.4766540527344,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2637939453125,288.47723388671875,1.0,0.6968754529953003,1.0,1.0,0.0,1.0,-3.6025779247283936,3.602567434310913,1.0441696758789476e-05,2.785030126571656,0.3088202178478241,0.3088202178478241,0.0,243.7797241210937,251.0,9143.5810546875,-0.0,4175.60986328125,1.0,283.1499938964844,287.8872375488281,289.7460632324219,290.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18038.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191419780254364,1.0,0.0,0.0,0.4600432515144348,0.4901730716228485,1.4121824598589685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.537353515625,0.0,21.40356063842773,1895.4371337890625,0.0,310.7399597167969,0.2479709833860397,1.0,0.0,3.0,1.0,0.0
11984340,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.7087822556495667,0.281652420759201,0.2586978375911712,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888916015625,0.8859301209449768,0.5664186477661133,0.5399797558784485,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.48895263671875,0.9919878840446472,0.7901600003242493,0.5525171756744385,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48876953125,0.7879794239997864,0.3935644924640655,0.3776145577430725,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.7051893472671509,0.2776141762733459,1.273681640625,288.4888610839844,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.26239013671875,288.48944091796875,1.0,0.6984385848045349,1.0,1.0,0.0,1.0,-3.6060502529144287,3.606039762496948,1.0461810234119184e-05,2.787705659866333,0.3044106066226959,0.3044106066226959,0.0,246.06288146972656,251.0,9013.3603515625,-0.0,4198.89697265625,1.0,283.1499938964844,287.8982849121094,289.7343444824219,290.4080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18037.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150015711784363,1.0,0.0,0.0,0.4523889124393463,0.4914372265338897,1.3655807151735644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.3271484375,0.0,21.4035873413086,1895.4371337890625,0.0,302.8913879394531,0.2477353364229202,1.0,0.0,3.0,1.0,0.0
11984400,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925537109375,0.7082623243331909,0.2816203236579895,0.2586938440799713,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.8852138519287109,0.5662289261817932,0.5398276448249817,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.9916985034942628,0.7909035682678223,0.5530498623847961,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49267578125,0.787465512752533,0.3936097919940948,0.3776825964450836,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925537109375,0.704764187335968,0.2776930630207062,1.2741549015045166,288.4927673339844,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.261962890625,288.49334716796875,1.0,0.6989322304725647,1.0,1.0,0.0,1.0,-3.607154369354248,3.607143878936768,1.0468215805303773e-05,2.7885582447052,0.3029745221138,0.3029745221138,0.0,246.7831268310547,254.0,8971.4052734375,-0.0,4206.275390625,1.0,283.1499938964844,287.9018249511719,289.7304992675781,290.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,18037.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136509299278259,1.0,0.0,0.0,0.4499321281909942,0.4917543232440948,1.3507889029540364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.398193359375,0.0,21.400346755981445,1895.4371337890625,0.0,300.36474609375,0.2476589828729629,1.0,0.0,3.0,1.0,0.0
11984460,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5085754394531,0.705884575843811,0.281308501958847,0.258588969707489,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087890625,0.882043719291687,0.5652652382850647,0.5391058325767517,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.50885009765625,0.9903125762939452,0.7938076257705688,0.5551877021789551,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5086975097656,0.7851348519325256,0.3936235010623932,0.3778774440288543,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5085754394531,0.702785849571228,0.2778390347957611,1.2756882905960083,288.5087890625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2585144042969,288.5093078613281,1.0,0.7009300589561462,1.0,1.0,0.0,1.0,-3.610813856124878,3.6108033657073975,1.0489558007975576e-05,2.791419744491577,0.2967189848423004,0.2967189848423004,0.0,249.9310913085937,257.0,8789.2978515625,-0.0,4235.44921875,1.0,283.1499938964844,287.9164428710937,289.71356201171875,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079338610172272,1.0,0.0,0.0,0.4394207596778869,0.4926466941833496,1.2884115996314447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.40185546875,0.0,21.36771583557129,1895.4371337890625,0.0,289.8437805175781,0.2473192662000656,1.0,0.0,3.0,1.0,0.0
11984520,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5085754394531,0.705884575843811,0.281308501958847,0.258588969707489,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087890625,0.882043719291687,0.5652652382850647,0.5391058325767517,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.50885009765625,0.9903125762939452,0.7938076257705688,0.5551877021789551,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5086975097656,0.7851348519325256,0.3936235010623932,0.3778774440288543,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5085754394531,0.702785849571228,0.2778390347957611,1.2756882905960083,288.5087890625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2585144042969,288.5093078613281,1.0,0.7009300589561462,1.0,1.0,0.0,1.0,-3.610813856124878,3.6108033657073975,1.0489558007975576e-05,2.791419744491577,0.2967189848423004,0.2967189848423004,0.0,249.9310913085937,257.0,8789.2978515625,-0.0,4235.44921875,1.0,283.1499938964844,287.9164428710937,289.71356201171875,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079338610172272,1.0,0.0,0.0,0.4394207596778869,0.4926466941833496,1.2884115996314447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.40185546875,0.0,21.36771583557129,1895.4371337890625,0.0,289.8437805175781,0.2473192662000656,1.0,0.0,3.0,1.0,0.0
11984580,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52325439453125,0.7030379176139832,0.28073650598526,0.2582542598247528,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234375,0.8784656524658203,0.564045786857605,0.5381492376327515,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52349853515625,0.9885414242744446,0.7964295148849487,0.5571337938308716,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.7823758125305176,0.3933726847171783,0.3778294026851654,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.7003147006034851,0.2776913940906524,1.2759568691253662,288.5234375,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2528381347656,288.52392578125,1.0,0.7027174234390259,1.0,1.0,0.0,1.0,-3.611870050430298,3.6118595600128174,1.0495777132746298e-05,2.792265176773072,0.2899515926837921,0.2899515926837921,0.0,253.3414764404297,260.0,8592.541015625,-0.0,4259.3115234375,1.0,283.1499938964844,287.93023681640625,289.6938171386719,290.33807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18046.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021124839782715,1.0,0.0,0.0,0.428333580493927,0.4930205047130584,1.2242151292696237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.841552734375,0.0,21.30910873413086,1895.4371337890625,0.0,279.4031066894531,0.2469384670257568,1.0,0.0,3.0,1.0,0.0
11984640,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52325439453125,0.7030379176139832,0.28073650598526,0.2582542598247528,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234375,0.8784656524658203,0.564045786857605,0.5381492376327515,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52349853515625,0.9885414242744446,0.7964295148849487,0.5571337938308716,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.7823758125305176,0.3933726847171783,0.3778294026851654,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.7003147006034851,0.2776913940906524,1.2759568691253662,288.5234375,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2528381347656,288.52392578125,1.0,0.7027174234390259,1.0,1.0,0.0,1.0,-3.611870050430298,3.6118595600128174,1.0495777132746298e-05,2.792265176773072,0.2899515926837921,0.2899515926837921,0.0,253.3414764404297,260.0,8592.541015625,-0.0,4259.3115234375,1.0,283.1499938964844,287.93023681640625,289.6938171386719,290.33807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18046.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021124839782715,1.0,0.0,0.0,0.428333580493927,0.4930205047130584,1.2242151292696237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.841552734375,0.0,21.30910873413086,1895.4371337890625,0.0,279.4031066894531,0.2469384670257568,1.0,0.0,3.0,1.0,0.0
11984700,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302429199219,0.701526403427124,0.2803841531276703,0.2580225765705108,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304260253906,0.8766180872917175,0.5633696913719177,0.537604033946991,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304870605469,0.9875850081443788,0.7976621389389038,0.5580500364303589,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53033447265625,0.7809242606163025,0.3931783139705658,0.3777354061603546,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.6989776492118835,0.277536004781723,1.2757019996643066,288.5304260253906,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2495422363281,288.5308837890625,1.0,0.7035237550735474,1.0,1.0,0.0,1.0,-3.611619234085083,3.6116087436676025,1.0494342859601602e-05,2.7920796871185303,0.2863547205924988,0.2863547205924988,0.0,255.07090759277344,260.0,8488.650390625,-0.0,4269.3056640625,1.0,283.1499938964844,287.9368591308594,289.6825256347656,290.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,18048.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991076350212097,1.0,0.0,0.0,0.4225475192070007,0.4930793941020965,1.1913643405137009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.637451171875,0.0,21.27254295349121,1895.4371337890625,0.0,274.1138000488281,0.2467333525419235,1.0,0.0,3.0,1.0,0.0
11984760,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.537109375,0.6999873518943787,0.2799981832504272,0.2577585875988006,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373229980469,0.8747631907463074,0.562659502029419,0.537024736404419,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373840332031,0.986606240272522,0.798851728439331,0.5589353442192078,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372314453125,0.7794557809829712,0.3929490745067596,0.377606064081192,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.537109375,0.6976051330566406,0.2773381769657135,1.2752437591552734,288.53729248046875,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2460632324219,288.5377502441406,1.0,0.7042762637138367,1.0,1.0,0.0,1.0,-3.6109635829925537,3.610953092575073,1.0490550266695207e-05,2.791578769683838,0.2826094031333923,0.2826094031333923,0.0,256.79473876953125,263.0,8381.1728515625,-0.0,4278.17724609375,1.0,283.1499938964844,287.9433898925781,289.67022705078125,290.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,18050.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959994912147522,1.0,0.0,0.0,0.416598916053772,0.4930858314037323,1.1580565839608424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.1953125,0.0,21.23259162902832,1895.4371337890625,0.0,268.7096252441406,0.2465199381113052,1.0,0.0,3.0,1.0,0.0
11984820,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508117675781,0.6968679428100586,0.2791434526443481,0.2571512162685394,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.8710706830024719,0.5611546635627747,0.5357816815376282,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5510559082031,0.9846126437187196,0.8011171817779541,0.5606244802474976,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509338378906,0.7765083312988281,0.3924050033092499,0.3772611021995544,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508117675781,0.6947988867759705,0.2768379747867584,1.2738258838653564,288.5509948730469,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2387390136719,288.55145263671875,1.0,0.7056365609169006,1.0,1.0,0.0,1.0,-3.6086504459381104,3.60863995552063,1.0477128853381146e-05,2.7897956371307373,0.2746541202068329,0.2746541202068329,0.0,260.20330810546875,266.0,8155.7353515625,-0.0,4292.9716796875,1.0,283.1499938964844,287.95635986328125,289.6427917480469,290.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18054.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893675208091736,1.0,0.0,0.0,0.4042188227176666,0.4929860234260559,1.0902510894084116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.718994140625,0.0,21.14487648010254,1895.4371337890625,0.0,257.39019775390625,0.2460721135139465,1.0,0.0,3.0,1.0,0.0
11984880,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508117675781,0.6968679428100586,0.2791434526443481,0.2571512162685394,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.8710706830024719,0.5611546635627747,0.5357816815376282,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5510559082031,0.9846126437187196,0.8011171817779541,0.5606244802474976,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509338378906,0.7765083312988281,0.3924050033092499,0.3772611021995544,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508117675781,0.6947988867759705,0.2768379747867584,1.2738258838653564,288.5509948730469,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2387390136719,288.55145263671875,1.0,0.7056365609169006,1.0,1.0,0.0,1.0,-3.6086504459381104,3.60863995552063,1.0477128853381146e-05,2.7897956371307373,0.2746541202068329,0.2746541202068329,0.0,260.20330810546875,266.0,8155.7353515625,-0.0,4292.9716796875,1.0,283.1499938964844,287.95635986328125,289.6427917480469,290.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18054.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893675208091736,1.0,0.0,0.0,0.4042188227176666,0.4929860234260559,1.0902510894084116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.718994140625,0.0,21.14487648010254,1895.4371337890625,0.0,257.39019775390625,0.2460721135139465,1.0,0.0,3.0,1.0,0.0
11984940,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.564697265625,0.6937257647514343,0.2781959176063537,0.2564558088779449,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649108886719,0.8674282431602478,0.5595541000366211,0.5344439744949341,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649719238281,0.982592225074768,0.8032458424568176,0.56221604347229,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648193359375,0.7735766768455505,0.3917654454708099,0.3768209517002105,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.564697265625,0.6919491291046143,0.2762222588062286,1.271857976913452,288.5648803710937,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.231201171875,288.5653686523437,1.0,0.7068278789520264,1.0,1.0,0.0,1.0,-3.605223417282105,3.605212926864624,1.045723729475867e-05,2.7871458530426025,0.2660405039787292,0.2660405039787292,0.0,263.5497436523437,269.0,7916.6953125,-0.0,4304.3642578125,1.0,283.1499938964844,287.969482421875,289.6119689941406,290.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18056.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382045567035675,1.0,0.0,0.0,0.3912003338336944,0.4927801191806793,1.0212922063601582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.64306640625,0.0,21.049266815185547,1895.4371337890625,0.0,245.1931610107422,0.2456011325120926,1.0,0.0,3.0,1.0,0.0
11985000,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.564697265625,0.6937257647514343,0.2781959176063537,0.2564558088779449,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649108886719,0.8674282431602478,0.5595541000366211,0.5344439744949341,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649719238281,0.982592225074768,0.8032458424568176,0.56221604347229,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648193359375,0.7735766768455505,0.3917654454708099,0.3768209517002105,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.564697265625,0.6919491291046143,0.2762222588062286,1.271857976913452,288.5648803710937,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.231201171875,288.5653686523437,1.0,0.7068278789520264,1.0,1.0,0.0,1.0,-3.605223417282105,3.605212926864624,1.045723729475867e-05,2.7871458530426025,0.2660405039787292,0.2660405039787292,0.0,263.5497436523437,269.0,7916.6953125,-0.0,4304.3642578125,1.0,283.1499938964844,287.969482421875,289.6119689941406,290.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18056.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382045567035675,1.0,0.0,0.0,0.3912003338336944,0.4927801191806793,1.0212922063601582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.64306640625,0.0,21.049266815185547,1895.4371337890625,0.0,245.1931610107422,0.2456011325120926,1.0,0.0,3.0,1.0,0.0
11985060,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789794921875,0.6905778050422668,0.2771704494953155,0.255687415599823,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791931152344,0.8638453483581543,0.5578719973564148,0.5330267548561096,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792541503906,0.9805521368980408,0.8052507638931274,0.5637204051017761,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791015625,0.7706738114356995,0.3910453915596008,0.3763018250465393,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789794921875,0.6890783309936523,0.2755119204521179,1.2694449424743652,288.5791931152344,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2236022949219,288.57965087890625,1.0,0.7078782320022583,1.0,1.0,0.0,1.0,-3.600877285003662,3.6008670330047607,1.0432027011120226e-05,2.7837812900543213,0.2567342221736908,0.2567342221736908,0.0,266.8398132324219,272.0,7665.001953125,-0.0,4312.9111328125,1.0,283.1499938964844,287.9830017089844,289.5784606933594,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739678561687469,1.0,0.0,0.0,0.3775776028633117,0.4925056099891662,9.532911349197093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.349853515625,0.0,20.94822120666504,1895.4371337890625,0.0,232.04820251464844,0.2451127171516418,1.0,0.0,3.0,1.0,0.0
11985120,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789794921875,0.6905778050422668,0.2771704494953155,0.255687415599823,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791931152344,0.8638453483581543,0.5578719973564148,0.5330267548561096,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792541503906,0.9805521368980408,0.8052507638931274,0.5637204051017761,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791015625,0.7706738114356995,0.3910453915596008,0.3763018250465393,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789794921875,0.6890783309936523,0.2755119204521179,1.2694449424743652,288.5791931152344,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2236022949219,288.57965087890625,1.0,0.7078782320022583,1.0,1.0,0.0,1.0,-3.600877285003662,3.6008670330047607,1.0432027011120226e-05,2.7837812900543213,0.2567342221736908,0.2567342221736908,0.0,266.8398132324219,272.0,7665.001953125,-0.0,4312.9111328125,1.0,283.1499938964844,287.9830017089844,289.5784606933594,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739678561687469,1.0,0.0,0.0,0.3775776028633117,0.4925056099891662,9.532911349197093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.349853515625,0.0,20.94822120666504,1895.4371337890625,0.0,232.04820251464844,0.2451127171516418,1.0,0.0,3.0,1.0,0.0
11985180,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936889648437,0.687428891658783,0.2760761082172394,0.2548556327819824,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939025878906,0.8603200912475586,0.5561169385910034,0.5315395593643188,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.9784898161888124,0.8071402311325073,0.5651442408561707,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59381103515625,0.7678006887435913,0.3902535438537597,0.3757135272026062,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936889648437,0.6861951351165771,0.2747203111648559,1.2666555643081665,288.5939025878906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21600341796875,288.5943908691406,1.0,0.7088100910186768,1.0,1.0,0.0,1.0,-3.595737934112549,3.5957274436950684,1.0402248335594775e-05,2.7798006534576416,0.2467087805271148,0.2467087805271148,0.0,270.0860900878906,275.0,7401.9765625,-0.0,4319.02783203125,1.0,283.1499938964844,287.9971618652344,289.5428161621094,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18060.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651550710201263,1.0,0.0,0.0,0.3634045720100403,0.4921849966049194,8.883967339556875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.328369140625,0.0,20.843564987182617,1895.4371337890625,0.0,218.0078125,0.2446121871471405,1.0,0.0,3.0,1.0,0.0
11985240,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936889648437,0.687428891658783,0.2760761082172394,0.2548556327819824,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939025878906,0.8603200912475586,0.5561169385910034,0.5315395593643188,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.9784898161888124,0.8071402311325073,0.5651442408561707,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59381103515625,0.7678006887435913,0.3902535438537597,0.3757135272026062,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936889648437,0.6861951351165771,0.2747203111648559,1.2666555643081665,288.5939025878906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21600341796875,288.5943908691406,1.0,0.7088100910186768,1.0,1.0,0.0,1.0,-3.595737934112549,3.5957274436950684,1.0402248335594775e-05,2.7798006534576416,0.2467087805271148,0.2467087805271148,0.0,270.0860900878906,275.0,7401.9765625,-0.0,4319.02783203125,1.0,283.1499938964844,287.9971618652344,289.5428161621094,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18060.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651550710201263,1.0,0.0,0.0,0.3634045720100403,0.4921849966049194,8.883967339556875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.328369140625,0.0,20.843564987182617,1895.4371337890625,0.0,218.0078125,0.2446121871471405,1.0,0.0,3.0,1.0,0.0
11985300,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6012268066406,0.6858537793159485,0.275504320859909,0.2544173300266266,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6014404296875,0.8585770726203918,0.5552130341529846,0.5307708978652954,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.977448344230652,0.8080421686172485,0.5658264756202698,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6013488769531,0.7663739919662476,0.3898316323757171,0.3753946423530578,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6012268066406,0.6847493052482605,0.2742960155010223,1.265130639076233,288.6014099121094,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21221923828125,288.6019287109375,1.0,0.709235668182373,1.0,1.0,0.0,1.0,-3.592888832092285,3.5928783416748047,1.0385758287156932e-05,2.7775936126708984,0.2414125502109527,0.2414125502109527,0.0,271.6963195800781,275.0,7266.55029296875,-0.0,4321.24609375,1.0,283.1499938964844,288.00457763671875,289.5242919921875,290.0753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18060.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604815602302551,1.0,0.0,0.0,0.3561229407787323,0.4920108020305633,8.573723953020362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.533935546875,0.0,20.790239334106445,1895.4371337890625,0.0,210.66241455078125,0.24435855448246,1.0,0.0,3.0,1.0,0.0
11985360,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6088256835937,0.6842784881591797,0.2749169468879699,0.2539649903774261,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60906982421875,0.8568463325500488,0.5542922616004944,0.5299863815307617,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.609130859375,0.9763991832733154,0.8089162707328796,0.5664896368980408,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.60894775390625,0.7649533748626709,0.3893930912017822,0.375060111284256,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6088256835937,0.6833011507987976,0.2738540470600128,1.2635254859924316,288.6090393066406,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2084350585937,288.60955810546875,1.0,0.7096368670463562,1.0,1.0,0.0,1.0,-3.5898654460906982,3.589855194091797,1.0368273251515348e-05,2.775251626968384,0.2359249740839004,0.2359249740839004,0.0,273.29986572265625,278.0,7128.83056640625,-0.0,4322.94921875,1.0,283.1499938964844,288.01226806640625,289.50543212890625,290.0464172363281,293.1499938964844,293.1499938964844,283.1499938964844,18061.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556437492370605,1.0,0.0,0.0,0.3487251698970794,0.4918319284915924,8.27345836285076e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.99365234375,0.0,20.73654556274414,1895.4371337890625,0.0,203.1153259277344,0.2441034913063049,1.0,0.0,3.0,1.0,0.0
11985420,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6811270713806152,0.273697167634964,0.2530200481414795,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244506835937,0.8534189462661743,0.5524014830589294,0.5283714532852173,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.974275290966034,0.8105826377868652,0.5677598118782043,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243591308594,0.762129008769989,0.3884673416614532,0.3743454813957214,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6803985834121704,0.2729195356369018,1.260087966918945,288.6244506835937,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2009582519531,288.6249389648437,1.0,0.7103716135025024,1.0,1.0,0.0,1.0,-3.583319664001465,3.5833091735839844,1.0330466466257349e-05,2.7701804637908936,0.2243692427873611,0.2243692427873611,0.0,276.4916687011719,281.0,6847.392578125,-0.0,4324.90478515625,1.0,283.1499938964844,288.02862548828125,289.46661376953125,289.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18061.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455179035663605,1.0,0.0,0.0,0.3336257040500641,0.4914641082286834,7.702338322701507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.991943359375,0.0,20.628643035888672,1895.4371337890625,0.0,187.44615173339844,0.2435912042856216,1.0,0.0,3.0,1.0,0.0
11985480,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6811270713806152,0.273697167634964,0.2530200481414795,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244506835937,0.8534189462661743,0.5524014830589294,0.5283714532852173,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.974275290966034,0.8105826377868652,0.5677598118782043,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243591308594,0.762129008769989,0.3884673416614532,0.3743454813957214,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6803985834121704,0.2729195356369018,1.260087966918945,288.6244506835937,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2009582519531,288.6249389648437,1.0,0.7103716135025024,1.0,1.0,0.0,1.0,-3.583319664001465,3.5833091735839844,1.0330466466257349e-05,2.7701804637908936,0.2243692427873611,0.2243692427873611,0.0,276.4916687011719,281.0,6847.392578125,-0.0,4324.90478515625,1.0,283.1499938964844,288.02862548828125,289.46661376953125,289.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18061.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455179035663605,1.0,0.0,0.0,0.3336257040500641,0.4914641082286834,7.702338322701507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.991943359375,0.0,20.628643035888672,1895.4371337890625,0.0,187.44615173339844,0.2435912042856216,1.0,0.0,3.0,1.0,0.0
11985540,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372985839844,0.6784775257110596,0.2726257443428039,0.2521846890449524,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63751220703125,0.8505710959434509,0.5507614612579346,0.52696692943573,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6375732421875,0.9724609851837158,0.8118958473205566,0.5687677264213562,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6374206542969,0.7597708106040955,0.3876384794712066,0.3736976385116577,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63726806640625,0.6779528260231018,0.2720828056335449,1.2569695711135864,288.63751220703125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1947326660156,288.63800048828125,1.0,0.7109214067459106,1.0,1.0,0.0,1.0,-3.5773072242736816,3.5772969722747803,1.0295801075699272e-05,2.7655224800109863,0.2140367180109024,0.2140367180109024,0.0,279.1609802246094,281.0,6605.66162109375,-0.0,4325.08203125,1.0,283.1499938964844,288.0435485839844,289.4330444335937,289.9356994628906,293.1499938964844,293.1499938964844,283.1499938964844,18061.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365696370601654,1.0,0.0,0.0,0.3206587135791778,0.4911509454250335,7.250373190714754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.131103515625,0.0,20.53801918029785,1895.4371337890625,0.0,173.6616973876953,0.2431605011224746,1.0,0.0,3.0,1.0,0.0
11985600,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.6779727935791016,0.2724170088768005,0.252021461725235,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399841308594,0.8500316739082336,0.5504438877105713,0.5266945958137512,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400756835937,0.9721121191978456,0.8121371269226074,0.5689537525177002,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.639892578125,0.759323000907898,0.3874754309654236,0.3735694587230682,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.6774863600730896,0.2719183266162872,1.2563530206680298,288.6399841308594,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1935729980469,288.6404724121094,1.0,0.7110196948051453,1.0,1.0,0.0,1.0,-3.576111316680908,3.576101064682007,1.0288913472322749e-05,2.7645959854125977,0.2120044380426406,0.2120044380426406,0.0,279.6686096191406,284.0,6559.19140625,-0.0,4324.97314453125,1.0,283.1499938964844,288.0465393066406,289.4265441894531,289.92578125,293.1499938964844,293.1499938964844,283.1499938964844,18061.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348245918750763,1.0,0.0,0.0,0.3181662261486053,0.4910918474197387,7.167050508627426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.786376953125,0.0,20.52083969116211,1895.4371337890625,0.0,170.97264099121094,0.243078663945198,1.0,0.0,3.0,1.0,0.0
11985660,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6748155355453491,0.2710770964622497,0.2509703040122986,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6554260253906,0.8466795086860657,0.5484192371368408,0.5249561071395874,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.655517578125,0.9699052572250366,0.8135789036750793,0.5700712203979492,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.65533447265625,0.7565322518348694,0.3864169716835022,0.3727321028709411,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6745650172233582,0.2708522975444793,1.2523314952850342,288.6554260253906,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1861877441406,288.6559143066406,1.0,0.7115861773490906,1.0,1.0,0.0,1.0,-3.5682551860809326,3.5682449340820312,1.0243721590086352e-05,2.758509874343872,0.198811262845993,0.198811262845993,0.0,282.8363342285156,272.0,6266.138671875,-0.0,4323.2353515625,1.0,283.1499938964844,288.06640625,289.3853759765625,289.86297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18060.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236227333545685,1.0,0.0,0.0,0.302435040473938,0.4907295107841491,6.6642011908868434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.007080078125,0.0,20.4143123626709,1895.4371337890625,0.0,153.64117431640625,0.242569625377655,1.0,0.0,3.0,1.0,0.0
11985720,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6748155355453491,0.2710770964622497,0.2509703040122986,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6554260253906,0.8466795086860657,0.5484192371368408,0.5249561071395874,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.655517578125,0.9699052572250366,0.8135789036750793,0.5700712203979492,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.65533447265625,0.7565322518348694,0.3864169716835022,0.3727321028709411,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6745650172233582,0.2708522975444793,1.2523314952850342,288.6554260253906,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1861877441406,288.6559143066406,1.0,0.7115861773490906,1.0,1.0,0.0,1.0,-3.5682551860809326,3.5682449340820312,1.0243721590086352e-05,2.758509874343872,0.198811262845993,0.198811262845993,0.0,282.8363342285156,272.0,6266.138671875,-0.0,4323.2353515625,1.0,283.1499938964844,288.06640625,289.3853759765625,289.86297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18060.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236227333545685,1.0,0.0,0.0,0.302435040473938,0.4907295107841491,6.6642011908868434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.007080078125,0.0,20.4143123626709,1895.4371337890625,0.0,153.64117431640625,0.242569625377655,1.0,0.0,3.0,1.0,0.0
11985780,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6755762100219727,0.2696930766105652,0.2496134787797927,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.8479416966438293,0.5463333129882812,0.52288419008255,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.669921875,0.9730523228645324,0.814914345741272,0.5709119439125061,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697692871094,0.7578834891319275,0.3852984309196472,0.3715616464614868,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6755518913269043,0.269730657339096,1.2467442750930786,288.6698303222656,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1789855957031,288.6702575683594,1.0,0.7079708576202393,1.0,1.0,0.0,1.0,-3.55701756477356,3.5570075511932373,1.0179403034271672e-05,2.749859094619751,0.184761568903923,0.184761568903923,0.0,278.9190673828125,260.0,5969.04150390625,-0.0,4269.4072265625,1.0,283.1499938964844,288.0884094238281,289.34332275390625,289.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119665384292602,1.0,0.0,0.0,0.2865164875984192,0.4903854727745056,6.19034512538974e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.1646728515625,0.0,20.309934616088867,1895.4371337890625,0.0,135.34864807128906,0.2420673221349716,1.0,0.0,3.0,1.0,0.0
11985840,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6755762100219727,0.2696930766105652,0.2496134787797927,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.8479416966438293,0.5463333129882812,0.52288419008255,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.669921875,0.9730523228645324,0.814914345741272,0.5709119439125061,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697692871094,0.7578834891319275,0.3852984309196472,0.3715616464614868,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6755518913269043,0.269730657339096,1.2467442750930786,288.6698303222656,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1789855957031,288.6702575683594,1.0,0.7079708576202393,1.0,1.0,0.0,1.0,-3.55701756477356,3.5570075511932373,1.0179403034271672e-05,2.749859094619751,0.184761568903923,0.184761568903923,0.0,278.9190673828125,260.0,5969.04150390625,-0.0,4269.4072265625,1.0,283.1499938964844,288.0884094238281,289.34332275390625,289.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119665384292602,1.0,0.0,0.0,0.2865164875984192,0.4903854727745056,6.19034512538974e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.1646728515625,0.0,20.309934616088867,1895.4371337890625,0.0,135.34864807128906,0.2420673221349716,1.0,0.0,3.0,1.0,0.0
11985900,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764221191406,0.6768989562988281,0.2689975500106811,0.2488695085048675,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.8496807217597961,0.5452756881713867,0.5217695236206055,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.9758382439613342,0.8155489563941956,0.5712619423866272,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6765441894531,0.7595568299293518,0.38472580909729,0.3708986341953277,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764221191406,0.6769837737083435,0.2691600918769836,1.2435946464538574,288.6766052246094,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1755065917969,288.6770324707031,1.0,0.7053771615028381,1.0,1.0,0.0,1.0,-3.550617218017578,3.5506069660186768,1.01427904155571e-05,2.744906425476074,0.1773963719606399,0.1773963719606399,0.0,275.32427978515625,260.0,5819.70556640625,-0.0,4230.61962890625,1.0,283.1499938964844,288.1002197265625,289.3219909667969,289.7664489746094,293.1499938964844,293.1499938964844,283.1499938964844,18059.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059754967689514,1.0,0.0,0.0,0.2785005271434784,0.4902225732803345,5.962986993068853e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.9136962890625,0.0,20.25873756408692,1895.4371337890625,0.0,125.78372955322266,0.2418193370103836,1.0,0.0,3.0,1.0,0.0
11985960,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6829833984375,0.6786349415779114,0.2682994604110718,0.2481001913547516,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831970214844,0.8519098162651062,0.5442085266113281,0.5206214785575867,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6832580566406,0.9790791869163512,0.8161613941192627,0.5715788006782532,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68310546875,0.7616729140281677,0.3841447830200195,0.3702031970024109,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6829833984375,0.6788276433944702,0.2685842216014862,1.2403039932250977,288.68316650390625,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1721496582031,288.6835632324219,1.0,0.7024368643760681,1.0,1.0,0.0,1.0,-3.5438973903656006,3.543887138366699,1.0104413377121093e-05,2.739703893661499,0.1698038280010223,0.1698038280010223,0.0,271.089599609375,248.0,5670.28515625,-0.0,4187.24951171875,1.0,283.1499938964844,288.1127624511719,289.3005065917969,289.7337951660156,293.1499938964844,293.1499938964844,283.1499938964844,18058.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998834252357483,1.0,0.0,0.0,0.2704662084579468,0.4900700747966766,5.741747965970489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.590087890625,0.0,20.208446502685547,1895.4371337890625,0.0,115.9096221923828,0.2415740489959716,1.0,0.0,3.0,1.0,0.0
