time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.6830494403839111,0.2668908834457397,0.2465067505836486,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.8575096130371094,0.5420432090759277,0.5182496309280396,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957397460937,0.9863702654838562,0.8173168897628784,0.572130560874939,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.7669355273246765,0.3829547464847564,0.3687394261360168,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.6834577918052673,0.2674151062965393,1.2334214448928833,288.6956787109375,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1655578613281,288.696044921875,1.0,0.6958504319190979,1.0,1.0,0.0,1.0,-3.529751777648926,3.5297417640686035,1.0023853974416852e-05,2.728747606277466,0.1539340764284134,0.1539340764284134,0.0,261.37567138671875,236.0,5372.25146484375,-0.0,4091.6357421875,1.0,283.1499938964844,288.14019775390625,289.2862854003906,289.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,18057.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920490801334381,1.0,0.0,0.0,0.2543976604938507,0.4898048043251037,5.316886042550095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.773681640625,0.0,20.11115455627441,1895.4371337890625,0.0,89.18592071533203,0.241093248128891,1.0,0.0,3.0,1.0,0.0
11986080,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.6830494403839111,0.2668908834457397,0.2465067505836486,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.8575096130371094,0.5420432090759277,0.5182496309280396,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957397460937,0.9863702654838562,0.8173168897628784,0.572130560874939,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.7669355273246765,0.3829547464847564,0.3687394261360168,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.6834577918052673,0.2674151062965393,1.2334214448928833,288.6956787109375,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1655578613281,288.696044921875,1.0,0.6958504319190979,1.0,1.0,0.0,1.0,-3.529751777648926,3.5297417640686035,1.0023853974416852e-05,2.728747606277466,0.1539340764284134,0.1539340764284134,0.0,261.37567138671875,236.0,5372.25146484375,-0.0,4091.6357421875,1.0,283.1499938964844,288.14019775390625,289.2862854003906,289.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,18057.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920490801334381,1.0,0.0,0.0,0.2543976604938507,0.4898048043251037,5.316886042550095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.773681640625,0.0,20.11115455627441,1895.4371337890625,0.0,89.18592071533203,0.241093248128891,1.0,0.0,3.0,1.0,0.0
11986140,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039794921875,0.6868524551391602,0.2658585906028747,0.2453209608793258,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70416259765625,0.8623252511024475,0.5404503345489502,0.5164863467216492,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7042236328125,0.991962432861328,0.8180896043777466,0.5724695920944214,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7040710449219,0.7714284658432007,0.3820686936378479,0.3676341772079468,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039794921875,0.6874181628227234,0.2665534913539886,1.2282633781433103,288.7041320800781,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1609191894531,288.7044982910156,1.0,0.6907020211219788,1.0,1.0,0.0,1.0,-3.519078254699707,3.5190682411193848,9.963276170310564e-06,2.720478773117065,0.1418991684913635,0.1418991684913635,0.0,253.7244567871093,236.0,5158.5263671875,-0.0,4018.03369140625,1.0,283.1499938964844,288.1622314453125,289.2802734375,289.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,18056.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917274534702301,1.0,0.0,0.0,0.2428392916917801,0.4896500408649444,5.0239807869445485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.429931640625,0.0,20.04399681091309,1895.4371337890625,0.0,87.22693634033203,0.2407555878162384,1.0,0.0,3.0,1.0,0.0
11986200,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.6884340643882751,0.2654568254947662,0.2448575943708419,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.8643324971199036,0.5398297309875488,0.5157973766326904,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70733642578125,0.9941406846046448,0.8183722496032715,0.5725876688957214,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70721435546875,0.7732943892478943,0.3817207515239715,0.3671990931034088,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.6890608668327332,0.2662171423435211,1.2262418270111084,288.707275390625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1591491699219,288.7076110839844,1.0,0.6886566877365112,1.0,1.0,0.0,1.0,-3.514878988265991,3.514869213104248,9.939493793353904e-06,2.7172255516052246,0.137133777141571,0.137133777141571,0.0,250.68760681152344,224.0,5076.69775390625,-0.0,3989.032470703125,1.0,283.1499938964844,288.1712646484375,289.2718505859375,289.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18055.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291667103767395,1.0,0.0,0.0,0.2384065091609954,0.4895989894866943,4.9141530844565295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.5147705078125,0.0,20.01887893676757,1895.4371337890625,0.0,86.85700225830078,0.2406279295682907,1.0,0.0,3.0,1.0,0.0
11986260,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6940107345581055,0.2639746069908142,0.2431875318288803,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8714867830276489,0.5375473499298096,0.513303816318512,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.9990000128746032,0.8194558620452881,0.5694952607154846,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174987792969,0.7799331545829773,0.380421906709671,0.3656208217144012,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6948591470718384,0.2649700939655304,1.2189500331878662,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1531677246094,288.7177124023437,1.0,0.6808671951293945,1.0,1.0,0.0,1.0,-3.495546817779541,3.495537042617798,9.83096379059134e-06,2.702466487884521,0.1193766966462135,0.1193766966462135,0.0,240.1318206787109,212.0,4784.12060546875,-0.0,3876.733154296875,1.0,283.1499938964844,288.206298828125,289.2297668457031,289.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18053.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907418608665466,1.0,0.0,0.0,0.2225811779499054,0.4894611239433288,4.5321946195997514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.8873291015625,0.0,19.93227195739746,1895.4371337890625,0.0,81.12406158447266,0.2401803731918335,1.0,0.0,3.0,1.0,0.0
11986320,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6940107345581055,0.2639746069908142,0.2431875318288803,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8714867830276489,0.5375473499298096,0.513303816318512,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.9990000128746032,0.8194558620452881,0.5694952607154846,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174987792969,0.7799331545829773,0.380421906709671,0.3656208217144012,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6948591470718384,0.2649700939655304,1.2189500331878662,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1531677246094,288.7177124023437,1.0,0.6808671951293945,1.0,1.0,0.0,1.0,-3.495546817779541,3.495537042617798,9.83096379059134e-06,2.702466487884521,0.1193766966462135,0.1193766966462135,0.0,240.1318206787109,212.0,4784.12060546875,-0.0,3876.733154296875,1.0,283.1499938964844,288.206298828125,289.2297668457031,289.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18053.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907418608665466,1.0,0.0,0.0,0.2225811779499054,0.4894611239433288,4.5321946195997514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.8873291015625,0.0,19.93227195739746,1895.4371337890625,0.0,81.12406158447266,0.2401803731918335,1.0,0.0,3.0,1.0,0.0
11986380,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6986730098724365,0.2623920738697052,0.2414952516555786,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.8776563405990601,0.5351428389549255,0.5107695460319519,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.9990000128746032,0.822111964225769,0.5550529360771179,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.785653829574585,0.3790026903152466,0.3640038073062897,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6997537612915039,0.2636373937129974,1.2115881443023682,288.7227478027344,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1543884277344,288.7227478027344,1.0,0.6717612147331238,1.0,1.0,0.0,1.0,-3.4622480869293213,3.462238550186157,9.644550118537154e-06,2.676720142364502,0.100568912923336,0.100568912923336,0.0,230.5834197998047,200.0,4492.7568359375,-0.0,3737.221923828125,1.0,283.1499938964844,288.2445983886719,289.1856689453125,289.52996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18051.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892935574054718,1.0,0.0,0.0,0.2069570422172546,0.4893703758716583,4.16883549902991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.1744384765625,0.0,19.85065460205078,1895.4371337890625,0.0,72.10505676269531,0.2397507131099701,1.0,0.0,3.0,1.0,0.0
11986440,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6986730098724365,0.2623920738697052,0.2414952516555786,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.8776563405990601,0.5351428389549255,0.5107695460319519,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.9990000128746032,0.822111964225769,0.5550529360771179,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.785653829574585,0.3790026903152466,0.3640038073062897,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6997537612915039,0.2636373937129974,1.2115881443023682,288.7227478027344,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1543884277344,288.7227478027344,1.0,0.6717612147331238,1.0,1.0,0.0,1.0,-3.4622480869293213,3.462238550186157,9.644550118537154e-06,2.676720142364502,0.100568912923336,0.100568912923336,0.0,230.5834197998047,200.0,4492.7568359375,-0.0,3737.221923828125,1.0,283.1499938964844,288.2445983886719,289.1856689453125,289.52996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18051.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892935574054718,1.0,0.0,0.0,0.2069570422172546,0.4893703758716583,4.16883549902991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.1744384765625,0.0,19.85065460205078,1895.4371337890625,0.0,72.10505676269531,0.2397507131099701,1.0,0.0,3.0,1.0,0.0
11986500,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.7013250589370728,0.2615779936313629,0.2406150996685028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245788574219,0.8811761736869812,0.5339072346687317,0.5094573497772217,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245788574219,0.9990000128746032,0.823981761932373,0.5471486449241638,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245483398437,0.788887619972229,0.3782535791397095,0.3631468415260315,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.7025324106216431,0.2629595100879669,1.2077823877334597,288.7245788574219,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.15753173828125,288.7245483398437,1.0,0.6668866276741028,1.0,1.0,0.0,1.0,-3.444497346878052,3.444487810134888,9.54585448198486e-06,2.6629765033721924,0.0907661765813827,0.0907661765813827,0.0,225.4946136474609,200.0,4349.64599609375,-0.0,3663.824462890625,1.0,283.1499938964844,288.2649230957031,289.164306640625,289.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,18050.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885611355304718,1.0,0.0,0.0,0.1992461234331131,0.489351749420166,3.9939154206081184e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.8385009765625,0.0,19.81207275390625,1895.4371337890625,0.0,67.59794616699219,0.2395430952310562,1.0,0.0,3.0,1.0,0.0
11986560,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7260437011719,0.7041724920272827,0.2607508301734924,0.2397180497646331,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261047363281,0.8849666714668274,0.5326517820358276,0.5081210136413574,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261047363281,0.9990000128746032,0.8260821104049683,0.5388927459716797,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.7923486232757568,0.3774776756763458,0.3622597157955169,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7260437011719,0.705514132976532,0.2622763216495514,1.2039273977279663,288.7261047363281,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1615905761719,288.7260437011719,1.0,0.6618444919586182,1.0,1.0,0.0,1.0,-3.426178216934204,3.42616868019104,9.444524039281532e-06,2.648789882659912,0.080700471997261,0.080700471997261,0.0,220.2594451904297,188.0,4208.310546875,-0.0,3588.89599609375,1.0,283.1499938964844,288.28619384765625,289.1431884765625,289.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878383100032806,1.0,0.0,0.0,0.1916234642267227,0.4893551766872406,3.8235805632780284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.007080078125,0.0,19.77518844604492,1895.4371337890625,0.0,63.21246719360352,0.2393407225608825,1.0,0.0,3.0,1.0,0.0
11986620,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7103915810585022,0.2590627074241638,0.2378826141357422,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.8933249115943909,0.5300883054733276,0.5053870677947998,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.9990000128746032,0.8308442831039429,0.5214911103248596,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7999151945114136,0.3758556842803955,0.3604063689708709,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7119748592376709,0.2608962655067444,1.196105718612671,288.7283935546875,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1716613769531,288.7283020019531,1.0,0.6513497829437256,1.0,1.0,0.0,1.0,-3.388117790222168,3.388108491897583,9.235708603227977e-06,2.6193089485168457,0.0597929060459136,0.0597929060459136,0.0,209.48342895507807,191.0,3931.430908203125,-0.0,3436.1337890625,1.0,283.1499938964844,288.3319702148437,289.10113525390625,289.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,18046.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863970696926117,1.0,0.0,0.0,0.1766993105411529,0.4894333481788635,3.496828604454549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.1678466796875,0.0,19.706871032714844,1895.4371337890625,0.0,54.6911506652832,0.2389529943466186,1.0,0.0,3.0,1.0,0.0
11986680,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7103915810585022,0.2590627074241638,0.2378826141357422,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.8933249115943909,0.5300883054733276,0.5053870677947998,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.9990000128746032,0.8308442831039429,0.5214911103248596,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7999151945114136,0.3758556842803955,0.3604063689708709,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7119748592376709,0.2608962655067444,1.196105718612671,288.7283935546875,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1716613769531,288.7283020019531,1.0,0.6513497829437256,1.0,1.0,0.0,1.0,-3.388117790222168,3.388108491897583,9.235708603227977e-06,2.6193089485168457,0.0597929060459136,0.0597929060459136,0.0,209.48342895507807,191.0,3931.430908203125,-0.0,3436.1337890625,1.0,283.1499938964844,288.3319702148437,289.10113525390625,289.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,18046.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863970696926117,1.0,0.0,0.0,0.1766993105411529,0.4894333481788635,3.496828604454549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.1678466796875,0.0,19.706871032714844,1895.4371337890625,0.0,54.6911506652832,0.2389529943466186,1.0,0.0,3.0,1.0,0.0
11986740,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315673828125,0.7127578854560852,0.2574958801269531,0.2363245189189911,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.8969148993492126,0.5277013778686523,0.5029910802841187,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.9990000128746032,0.8351772427558899,0.5129945874214172,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.803202211856842,0.3743166029453277,0.358803391456604,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.7145832180976868,0.2596349120140075,1.1896638870239258,288.7316589355469,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.18023681640625,288.73175048828125,1.0,0.6457053422927856,1.0,1.0,0.0,1.0,-3.363447427749634,3.363438367843628,9.100925126404036e-06,2.599940776824951,0.0396723300218582,0.0396723300218582,0.0,204.04904174804688,191.0,3686.483154296875,-0.0,3347.702392578125,1.0,283.1499938964844,288.3780212402344,289.0628662109375,289.34429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18043.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850584089756012,1.0,0.0,0.0,0.1634192466735839,0.4895945191383362,3.212754284831476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.2244873046875,0.0,19.650842666625977,1895.4371337890625,0.0,47.061317443847656,0.2386178821325302,1.0,0.0,3.0,1.0,0.0
11986800,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.7128369212150574,0.2573577165603637,0.2361935228109359,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.8970633149147034,0.5274918079376221,0.5027871131896973,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.9990000128746032,0.835507869720459,0.5125396847724915,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.8033421039581299,0.3741799294948578,0.358667641878128,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.7146857976913452,0.2595238983631134,1.1891299486160278,288.7320556640625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.18072509765625,288.732177734375,1.0,0.645331084728241,1.0,1.0,0.0,1.0,-3.361691474914551,3.361682415008545,9.091392712434754e-06,2.5985710620880127,0.0378847420215606,0.0378847420215606,0.0,203.7410888671875,194.0,3665.599365234375,-0.0,3341.90478515625,1.0,283.1499938964844,288.3822326660156,289.0595397949219,289.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,18043.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849414944648742,1.0,0.0,0.0,0.1622883379459381,0.4896128475666046,3.188827202293964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.2392578125,0.0,19.64630126953125,1895.4371337890625,0.0,46.40801239013672,0.2385897934436798,1.0,0.0,3.0,1.0,0.0
11986860,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7126196026802063,0.2555932998657226,0.2345748394727707,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.8973461985588074,0.524834394454956,0.5002570152282715,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.9990000128746032,0.8390094637870789,0.509492814540863,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379150390625,0.8036863207817078,0.3724268674850464,0.3569820523262024,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7147844433784485,0.2580980360507965,1.1825597286224363,288.7379455566406,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.18292236328125,288.7381286621094,1.0,0.6418299674987793,1.0,1.0,0.0,1.0,-3.343101739883423,3.343092679977417,8.990805326902773e-06,2.584079504013061,0.0150286313146352,0.0150286313146352,0.0,201.3786773681641,197.0,3409.348876953125,-0.0,3285.981689453125,1.0,283.1499938964844,288.43731689453125,289.0187072753906,289.2782897949219,293.1499938964844,293.1499938964844,283.1499938964844,18039.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834787666797638,1.0,0.0,0.0,0.1484944522380828,0.4898895025253296,2.900024664853616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.850341796875,0.0,19.593629837036133,1895.4371337890625,0.0,38.41060256958008,0.2382528781890869,1.0,0.0,3.0,1.0,0.0
11986920,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7126196026802063,0.2555932998657226,0.2345748394727707,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.8973461985588074,0.524834394454956,0.5002570152282715,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.9990000128746032,0.8390094637870789,0.509492814540863,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379150390625,0.8036863207817078,0.3724268674850464,0.3569820523262024,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7147844433784485,0.2580980360507965,1.1825597286224363,288.7379455566406,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.18292236328125,288.7381286621094,1.0,0.6418299674987793,1.0,1.0,0.0,1.0,-3.343101739883423,3.343092679977417,8.990805326902773e-06,2.584079504013061,0.0150286313146352,0.0150286313146352,0.0,201.3786773681641,197.0,3409.348876953125,-0.0,3285.981689453125,1.0,283.1499938964844,288.43731689453125,289.0187072753906,289.2782897949219,293.1499938964844,293.1499938964844,283.1499938964844,18039.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834787666797638,1.0,0.0,0.0,0.1484944522380828,0.4898895025253296,2.900024664853616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.850341796875,0.0,19.593629837036133,1895.4371337890625,0.0,38.41060256958008,0.2382528781890869,1.0,0.0,3.0,1.0,0.0
11986980,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955444335937,0.711065948009491,0.2542648613452911,0.2331451177597046,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0036315917969,0.895833432674408,0.5227848887443542,0.4979926645755768,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0058288574219,0.9990000128746032,0.8425277471542358,0.5096831917762756,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00048828125,0.8024256229400635,0.3710954189300537,0.3554815649986267,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9956970214844,0.7135133743286133,0.2569549679756164,1.176617980003357,289.003173828125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1877136230469,289.02117919921875,1.0,0.6399773359298706,1.0,1.0,0.0,1.0,-3.329928159713745,3.32991909980774,8.919730134948622e-06,2.573758840560913,5.551115123125783e-17,5.551115123125783e-17,0.0,200.8815460205078,200.0,2039.6990966796875,-0.0,3253.380859375,1.0,283.14971923828125,288.5097351074219,288.9247436523437,289.041015625,293.1499938964844,293.1499938964844,283.1499938964844,18493.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742303609848022,1.0,0.0,0.0,0.0001228321052622,0.4296356439590454,2.3292606992492138e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.31559753417969,0.0,16.86583137512207,1895.4371337890625,0.0,1.1557716131210327,0.2335801422595977,1.0,0.0,3.0,1.0,0.0
11987040,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955444335937,0.711065948009491,0.2542648613452911,0.2331451177597046,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0036315917969,0.895833432674408,0.5227848887443542,0.4979926645755768,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0058288574219,0.9990000128746032,0.8425277471542358,0.5096831917762756,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00048828125,0.8024256229400635,0.3710954189300537,0.3554815649986267,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9956970214844,0.7135133743286133,0.2569549679756164,1.176617980003357,289.003173828125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1877136230469,289.02117919921875,1.0,0.6399773359298706,1.0,1.0,0.0,1.0,-3.329928159713745,3.32991909980774,8.919730134948622e-06,2.573758840560913,5.551115123125783e-17,5.551115123125783e-17,0.0,200.8815460205078,200.0,2039.6990966796875,-0.0,3253.380859375,1.0,283.14971923828125,288.5097351074219,288.9247436523437,289.041015625,293.1499938964844,293.1499938964844,283.1499938964844,18493.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742303609848022,1.0,0.0,0.0,0.0001228321052622,0.4296356439590454,2.3292606992492138e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.31559753417969,0.0,16.86583137512207,1895.4371337890625,0.0,1.1557716131210327,0.2335801422595977,1.0,0.0,3.0,1.0,0.0
11987100,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012634277344,0.7110493779182434,0.2543834745883941,0.2330120950937271,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066955566406,0.895797073841095,0.522811233997345,0.4976838231086731,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081298828125,0.9990000128746032,0.8456267714500427,0.5094273090362549,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20458984375,0.8024590611457825,0.3712335228919983,0.3553463220596313,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2013854980469,0.7134668231010437,0.2569952309131622,1.1757954359054563,289.20635986328125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20196533203125,289.2181701660156,1.0,0.6396593451499939,1.0,1.0,0.0,1.0,-3.327928066253662,3.327919244766236,8.908729796530679e-06,2.572101354598999,5.551115123125783e-17,5.551115123125783e-17,0.0,200.6587677001953,200.0,1341.796142578125,-0.0,3247.62109375,1.0,283.1494445800781,288.5096130371094,288.7884826660156,288.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,18146.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2509314119815826,1.0,0.0,0.0,1.6198004232137464e-05,0.4573701322078705,3.071621190904596e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2939546406269073,0.0,17.710372924804688,1895.4371337890625,0.0,0.0,0.2333412617444992,1.0,0.0,3.0,1.0,0.0
11987160,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311462402344,0.7114481925964355,0.2546846568584442,0.233206108212471,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33447265625,0.8961438536643982,0.5230824947357178,0.4978344440460205,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3353576660156,0.9990000128746032,0.8489943146705627,0.5090078115463257,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.8028741478919983,0.3716016709804535,0.3555903136730194,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3312072753906,0.7137972712516785,0.2572550773620605,1.1764743328094482,289.3342590332031,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.21807861328125,289.34149169921875,1.0,0.6397467255592346,1.0,1.0,0.0068741436116397,1.0,-3.3289427757263184,3.328922986984253,1.971468736883253e-05,2.572815656661988,5.551115123125783e-17,5.551115123125783e-17,0.0,200.49078369140625,203.0,873.5803833007812,-0.0,3248.95458984375,1.0,283.1493835449219,288.50958251953125,288.6435241699219,288.72003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17997.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2142157405614853,1.0,0.0,0.0,1.5983550838427618e-05,0.4725052416324615,3.0309546647684654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276123821735382,0.0,18.20080947875977,1895.4371337890625,0.0,0.0,0.2334960699081421,1.0,0.0,3.0,1.0,0.0
11987220,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515075683594,0.7115970253944397,0.255016028881073,0.2336203604936599,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524841308594,0.8959934711456299,0.5232672095298767,0.4981665909290313,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8549891710281372,0.5095962285995483,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521179199219,0.8030384182929993,0.3721599280834198,0.3562141954898834,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7140171527862549,0.257759153842926,1.178935408592224,289.4524230957031,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.241455078125,289.4545288085937,1.0,0.6407669186592102,1.0,1.0,0.0206224303692579,1.0,-3.3342559337615967,3.334158182144165,9.792901983018965e-05,2.5768394470214844,5.551115123125783e-17,5.551115123125783e-17,0.0,201.01956176757807,206.0,348.54949951171875,-0.0,3263.93994140625,1.0,283.14923095703125,288.509521484375,288.37310791015625,288.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17922.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064411550760269,1.0,0.0,0.0,1.5917430573608726e-05,0.48906409740448,3.018416408744756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286311596632003,0.0,18.820878982543945,1895.4371337890625,0.0,0.0,0.2341584712266922,1.0,0.0,3.0,1.0,0.0
11987280,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515075683594,0.7115970253944397,0.255016028881073,0.2336203604936599,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524841308594,0.8959934711456299,0.5232672095298767,0.4981665909290313,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8549891710281372,0.5095962285995483,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521179199219,0.8030384182929993,0.3721599280834198,0.3562141954898834,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7140171527862549,0.257759153842926,1.178935408592224,289.4524230957031,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.241455078125,289.4545288085937,1.0,0.6407669186592102,1.0,1.0,0.0206224303692579,1.0,-3.3342559337615967,3.334158182144165,9.792901983018965e-05,2.5768394470214844,5.551115123125783e-17,5.551115123125783e-17,0.0,201.01956176757807,206.0,348.54949951171875,-0.0,3263.93994140625,1.0,283.14923095703125,288.509521484375,288.37310791015625,288.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17922.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064411550760269,1.0,0.0,0.0,1.5917430573608726e-05,0.48906409740448,3.018416408744756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286311596632003,0.0,18.820878982543945,1895.4371337890625,0.0,0.0,0.2341584712266922,1.0,0.0,3.0,1.0,0.0
11987340,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.7099470496177673,0.2546286284923553,0.2335049510002136,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,289.474609375,0.8937917351722717,0.5225050449371338,0.4977499842643738,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745788574219,0.9990000128746032,0.8592658638954163,0.5128298401832581,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.8013803958892822,0.3720044493675232,0.3563178479671478,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.7127273082733154,0.2577734291553497,1.1799591779708862,289.474609375,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2479858398437,289.4744567871094,1.0,0.6423513293266296,1.0,1.0,0.0343707166612148,1.0,-3.3388638496398926,3.338437557220459,0.000426141108619,2.580128669738769,5.551115123125783e-17,5.551115123125783e-17,0.0,202.84776306152344,209.0,113.48677825927734,-0.0,3284.76904296875,1.0,283.14910888671875,288.50946044921875,288.1272277832031,288.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,17940.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933388567646034e-05,0.4958921372890472,3.0214426880587064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284172385931015,0.0,19.126224517822266,1895.4371337890625,0.0,0.0,0.2346955984830856,1.0,0.0,3.0,1.0,0.0
11987400,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.7099470496177673,0.2546286284923553,0.2335049510002136,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,289.474609375,0.8937917351722717,0.5225050449371338,0.4977499842643738,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745788574219,0.9990000128746032,0.8592658638954163,0.5128298401832581,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.8013803958892822,0.3720044493675232,0.3563178479671478,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.7127273082733154,0.2577734291553497,1.1799591779708862,289.474609375,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2479858398437,289.4744567871094,1.0,0.6423513293266296,1.0,1.0,0.0343707166612148,1.0,-3.3388638496398926,3.338437557220459,0.000426141108619,2.580128669738769,5.551115123125783e-17,5.551115123125783e-17,0.0,202.84776306152344,209.0,113.48677825927734,-0.0,3284.76904296875,1.0,283.14910888671875,288.50946044921875,288.1272277832031,288.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,17940.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933388567646034e-05,0.4958921372890472,3.0214426880587064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284172385931015,0.0,19.126224517822266,1895.4371337890625,0.0,0.0,0.2346955984830856,1.0,0.0,3.0,1.0,0.0
11987460,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.7066460847854614,0.2535986602306366,0.232812151312828,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.889868438243866,0.5209181308746338,0.4965381026268005,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9990000128746032,0.8619336485862732,0.5181812047958374,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.798108696937561,0.3711436092853546,0.3557660281658172,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7099374532699585,0.2571994066238403,1.1785305738449097,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4970703125,297.2414855957031,289.4748840332031,1.0,0.6440309882164001,1.0,1.0,0.081749752163887,1.0,-3.3406307697296143,3.3182790279388428,0.0223516765981912,2.559748888015747,5.551115123125783e-17,5.551115123125783e-17,0.0,205.61593627929688,212.0,40.65119934082031,-0.0,3304.36572265625,1.0,283.1489562988281,288.5093994140625,287.9033203125,287.9608764648437,293.1499938964844,293.1499938964844,283.1499938964844,17966.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956264178385027e-05,0.4985548853874206,3.025780580950821e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274251043796539,0.0,19.264873504638672,1895.4371337890625,0.0,0.0,0.2350043952465057,1.0,0.0,3.0,1.0,0.0
11987520,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.7066460847854614,0.2535986602306366,0.232812151312828,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.889868438243866,0.5209181308746338,0.4965381026268005,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9990000128746032,0.8619336485862732,0.5181812047958374,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.798108696937561,0.3711436092853546,0.3557660281658172,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7099374532699585,0.2571994066238403,1.1785305738449097,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4970703125,297.2414855957031,289.4748840332031,1.0,0.6440309882164001,1.0,1.0,0.081749752163887,1.0,-3.3406307697296143,3.3182790279388428,0.0223516765981912,2.559748888015747,5.551115123125783e-17,5.551115123125783e-17,0.0,205.61593627929688,212.0,40.65119934082031,-0.0,3304.36572265625,1.0,283.1489562988281,288.5093994140625,287.9033203125,287.9608764648437,293.1499938964844,293.1499938964844,283.1499938964844,17966.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956264178385027e-05,0.4985548853874206,3.025780580950821e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274251043796539,0.0,19.264873504638672,1895.4371337890625,0.0,0.0,0.2350043952465057,1.0,0.0,3.0,1.0,0.0
11987580,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70526123046875,0.7027979493141174,0.2527524530887604,0.2320030033588409,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.713134765625,0.8853968381881714,0.5196254253387451,0.4952007830142975,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.71551513671875,0.9990000128746032,0.8647093772888184,0.5244439840316772,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7100830078125,0.7942609786987305,0.3704081773757934,0.3550313413143158,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054748535156,0.7064419388771057,0.2566154301166534,1.1760332584381104,289.7127380371094,290.8480834960937,289.3934936523437,285.8078918457031,289.9261779785156,297.2381896972656,289.7311706542969,1.0,0.6456356644630432,1.0,1.0,0.1291287839412689,1.0,-3.341686487197876,3.109788179397583,0.2318983823060989,2.351985454559326,5.551115123125783e-17,5.551115123125783e-17,0.0,208.6847381591797,215.0,322.9334411621094,-0.0,3322.511962890625,1.0,283.1488342285156,288.5093688964844,287.6990966796875,287.7516174316406,293.1499938964844,293.1499938964844,283.1499938964844,17983.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597134723851923e-05,0.4995328485965729,3.0286404352312946e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283103078603744,0.0,19.323606491088867,1895.4371337890625,0.0,0.0,0.2351572662591934,1.0,0.0,3.0,1.0,0.0
11987640,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70526123046875,0.7027979493141174,0.2527524530887604,0.2320030033588409,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.713134765625,0.8853968381881714,0.5196254253387451,0.4952007830142975,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.71551513671875,0.9990000128746032,0.8647093772888184,0.5244439840316772,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7100830078125,0.7942609786987305,0.3704081773757934,0.3550313413143158,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054748535156,0.7064419388771057,0.2566154301166534,1.1760332584381104,289.7127380371094,290.8480834960937,289.3934936523437,285.8078918457031,289.9261779785156,297.2381896972656,289.7311706542969,1.0,0.6456356644630432,1.0,1.0,0.1291287839412689,1.0,-3.341686487197876,3.109788179397583,0.2318983823060989,2.351985454559326,5.551115123125783e-17,5.551115123125783e-17,0.0,208.6847381591797,215.0,322.9334411621094,-0.0,3322.511962890625,1.0,283.1488342285156,288.5093688964844,287.6990966796875,287.7516174316406,293.1499938964844,293.1499938964844,283.1499938964844,17983.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597134723851923e-05,0.4995328485965729,3.0286404352312946e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283103078603744,0.0,19.323606491088867,1895.4371337890625,0.0,0.0,0.2351572662591934,1.0,0.0,3.0,1.0,0.0
11987700,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.7018145322799683,0.2530835568904876,0.2320583462715149,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916076660156,0.8841243982315063,0.5200018286705017,0.4951967298984527,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.9990000128746032,0.8675748109817505,0.5266512036323547,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.988037109375,0.7932015061378479,0.3708036541938782,0.3551419377326965,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.7054626941680908,0.2568806409835815,1.1763355731964111,289.9911499023437,290.8799133300781,289.3678283691406,285.7926330566406,290.2664489746094,297.2489624023437,290.0117492675781,1.0,0.6465632915496826,1.0,1.0,0.1528183072805404,1.0,-3.3448872566223145,2.959716558456421,0.3851707279682159,2.201716423034668,5.551115123125783e-17,5.551115123125783e-17,0.0,209.83514404296875,215.0,526.572998046875,-0.0,3335.16796875,1.0,283.1487731933594,288.50933837890625,287.603759765625,287.6539611816406,293.1499938964844,293.1499938964844,283.1499938964844,17988.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597604205016978e-05,0.499745637178421,3.029531107315992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311344057321548,0.0,19.338029861450195,1895.4371337890625,0.0,0.0,0.2351988703012466,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.701940655708313,0.2539184093475342,0.2326174825429916,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177124023437,0.883995532989502,0.521089494228363,0.4959260523319244,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193298339844,0.9990000128746032,0.871441125869751,0.5276519060134888,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156066894531,0.7931947708129883,0.3717461228370666,0.3558080494403839,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.705483078956604,0.2575945258140564,1.178667664527893,290.21746826171875,290.9109191894531,289.3428039550781,285.7779541015625,290.44195556640625,297.2658996582031,290.2293701171875,1.0,0.6477322578430176,1.0,1.0,0.1743918806314468,1.0,-3.351235628128052,2.884871482849121,0.4663640856742859,2.1256415843963623,5.551115123125783e-17,5.551115123125783e-17,0.0,210.56613159179688,218.0,541.6260375976562,-0.0,3353.2529296875,1.0,283.1487121582031,288.5093078613281,287.5126342773437,287.56060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17992.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597933987795841e-05,0.4998671412467956,3.0301564209189724e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1348775178194046,0.0,19.34697914123535,1895.4371337890625,0.0,0.0,0.2352262437343597,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.703112006187439,0.2557907104492187,0.2342745214700698,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.8846821784973145,0.5236124396324158,0.4982387721538543,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5132141113281,0.9990000128746032,0.8795138001441956,0.5289092659950256,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5099792480469,0.7940923571586609,0.3739537596702575,0.3578328490257263,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.7065364122390747,0.2594340741634369,1.1864978075027466,290.5115661621094,290.9703063964844,289.294921875,285.7504577636719,290.7063903808594,297.299072265625,290.5223388671875,1.0,0.6507111191749573,1.0,1.0,0.2175390273332595,1.0,-3.369365930557251,2.7735908031463623,0.5957750082015991,2.010716676712036,5.551115123125783e-17,5.551115123125783e-17,0.0,211.9296722412109,221.0,450.3352966308594,-0.0,3401.867431640625,1.0,283.1485595703125,288.5092468261719,287.3422546386719,287.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,17996.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983114280970767e-05,0.4999709129333496,3.0308717233022697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411401331424713,0.0,19.35572624206543,1895.4371337890625,0.0,0.0,0.2352552562952041,1.0,0.0,3.0,1.0,0.0
