time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.703112006187439,0.2557907104492187,0.2342745214700698,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.8846821784973145,0.5236124396324158,0.4982387721538543,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5132141113281,0.9990000128746032,0.8795138001441956,0.5289092659950256,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5099792480469,0.7940923571586609,0.3739537596702575,0.3578328490257263,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.7065364122390747,0.2594340741634369,1.1864978075027466,290.5115661621094,290.9703063964844,289.294921875,285.7504577636719,290.7063903808594,297.299072265625,290.5223388671875,1.0,0.6507111191749573,1.0,1.0,0.2175390273332595,1.0,-3.369365930557251,2.7735908031463623,0.5957750082015991,2.010716676712036,5.551115123125783e-17,5.551115123125783e-17,0.0,211.9296722412109,221.0,450.3352966308594,-0.0,3401.867431640625,1.0,283.1485595703125,288.5092468261719,287.3422546386719,287.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,17996.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983114280970767e-05,0.4999709129333496,3.0308717233022697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411401331424713,0.0,19.35572624206543,1895.4371337890625,0.0,0.0,0.2352552562952041,1.0,0.0,3.0,1.0,0.0
11987940,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056640625,0.7041793465614319,0.2578135430812835,0.2360711693763733,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8852012753486633,0.5263462662696838,0.5007650852203369,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81201171875,0.9990000128746032,0.8877753019332886,0.5306795835494995,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086853027344,0.7948779463768005,0.3763534426689148,0.3600662350654602,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.707653820514679,0.2615627944469452,1.1958378553390503,290.8103332519531,291.0260009765625,289.25,285.7255554199219,291.0005798339844,297.3300476074219,290.8214416503906,1.0,0.6542828679084778,1.0,1.0,0.2606861889362335,1.0,-3.390606641769409,2.6543164253234863,0.7362900972366333,1.8871314525604248,5.551115123125783e-17,5.551115123125783e-17,0.0,213.7045135498047,224.0,428.9458618164063,-0.0,3460.54931640625,1.0,283.1484375,288.5092163085937,287.1864318847656,287.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,17998.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598476228537038e-05,0.499998539686203,3.0311845156290333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146489605307579,0.0,19.35879898071289,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988000,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056640625,0.7041793465614319,0.2578135430812835,0.2360711693763733,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8852012753486633,0.5263462662696838,0.5007650852203369,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81201171875,0.9990000128746032,0.8877753019332886,0.5306795835494995,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086853027344,0.7948779463768005,0.3763534426689148,0.3600662350654602,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.707653820514679,0.2615627944469452,1.1958378553390503,290.8103332519531,291.0260009765625,289.25,285.7255554199219,291.0005798339844,297.3300476074219,290.8214416503906,1.0,0.6542828679084778,1.0,1.0,0.2606861889362335,1.0,-3.390606641769409,2.6543164253234863,0.7362900972366333,1.8871314525604248,5.551115123125783e-17,5.551115123125783e-17,0.0,213.7045135498047,224.0,428.9458618164063,-0.0,3460.54931640625,1.0,283.1484375,288.5092163085937,287.1864318847656,287.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,17998.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598476228537038e-05,0.499998539686203,3.0311845156290333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146489605307579,0.0,19.35879898071289,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988060,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.7051208019256592,0.2597295343875885,0.2379227131605148,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.8855656385421753,0.5289692878723145,0.5033884644508362,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.9990000128746032,0.8957304358482361,0.532818078994751,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.795534074306488,0.3786810040473938,0.3623872697353363,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7087488174438477,0.2637328803539276,1.205968141555786,290.9712829589844,291.07879638671875,289.2074279785156,285.70220947265625,291.0663757324219,297.3556823730469,290.9750061035156,1.0,0.6582973003387451,1.0,1.0,0.2707744240760803,1.0,-3.413534879684448,2.634806632995605,0.7787283062934875,1.8626110553741453,5.551115123125783e-17,5.551115123125783e-17,0.0,215.826904296875,227.0,259.5596008300781,-0.0,3526.614013671875,1.0,283.1482849121094,288.5091857910156,287.0438232421875,287.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311638333756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505241245031356,0.0,19.35977554321289,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988120,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.7051208019256592,0.2597295343875885,0.2379227131605148,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.8855656385421753,0.5289692878723145,0.5033884644508362,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.9990000128746032,0.8957304358482361,0.532818078994751,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.795534074306488,0.3786810040473938,0.3623872697353363,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7087488174438477,0.2637328803539276,1.205968141555786,290.9712829589844,291.07879638671875,289.2074279785156,285.70220947265625,291.0663757324219,297.3556823730469,290.9750061035156,1.0,0.6582973003387451,1.0,1.0,0.2707744240760803,1.0,-3.413534879684448,2.634806632995605,0.7787283062934875,1.8626110553741453,5.551115123125783e-17,5.551115123125783e-17,0.0,215.826904296875,227.0,259.5596008300781,-0.0,3526.614013671875,1.0,283.1482849121094,288.5091857910156,287.0438232421875,287.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311638333756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505241245031356,0.0,19.35977554321289,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988180,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.7046842575073242,0.2608893811702728,0.2391956597566604,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.8845334649085999,0.5306463837623596,0.505245566368103,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9022215008735656,0.5366112589836121,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.7949070930480957,0.3802745342254638,0.3641297519207001,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7086880803108215,0.2653656899929046,1.2142550945281982,291.0577697753906,291.1297912597656,289.1662902832031,285.6791687011719,291.1188659667969,297.3675231933594,291.0605163574219,1.0,0.6623610854148865,1.0,1.0,0.2808626592159271,1.0,-3.4339280128479004,2.616410255432129,0.8175178170204163,1.8398281335830688,5.551115123125783e-17,5.551115123125783e-17,0.0,218.72122192382807,230.0,159.68418884277344,-0.0,3591.92333984375,1.0,283.1481628417969,288.5091247558594,286.9131774902344,286.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524426341056823,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.7046842575073242,0.2608893811702728,0.2391956597566604,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.8845334649085999,0.5306463837623596,0.505245566368103,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9022215008735656,0.5366112589836121,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.7949070930480957,0.3802745342254638,0.3641297519207001,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7086880803108215,0.2653656899929046,1.2142550945281982,291.0577697753906,291.1297912597656,289.1662902832031,285.6791687011719,291.1188659667969,297.3675231933594,291.0605163574219,1.0,0.6623610854148865,1.0,1.0,0.2808626592159271,1.0,-3.4339280128479004,2.616410255432129,0.8175178170204163,1.8398281335830688,5.551115123125783e-17,5.551115123125783e-17,0.0,218.72122192382807,230.0,159.68418884277344,-0.0,3591.92333984375,1.0,283.1481628417969,288.5091247558594,286.9131774902344,286.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524426341056823,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988300,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.7040354013442993,0.2612538933753967,0.2396260350942611,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.8835955262184143,0.531217634677887,0.5059049725532532,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.9990000128746032,0.9050590991973876,0.5389830470085144,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.794192373752594,0.3808476626873016,0.3647821247577667,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.708268404006958,0.2659920156002044,1.2175588607788086,291.0931091308594,291.1499938964844,289.146240234375,285.6677551269531,291.1447448730469,297.3694763183594,291.0955810546875,1.0,0.6643271446228027,1.0,1.0,0.2859067618846893,1.0,-3.4428513050079346,2.606168508529663,0.8366828560829163,1.82767653465271,5.551115123125783e-17,5.551115123125783e-17,0.0,220.3688201904297,230.0,131.91641235351562,-0.0,3622.943359375,1.0,283.1481018066406,288.5091247558594,286.8519897460937,286.8842468261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000021457672119,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530185639858245,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.7032092809677124,0.2615116536617279,0.2399588525295257,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8824866414070129,0.5316404700279236,0.5064288973808289,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.9990000128746032,0.9076635837554932,0.541530191898346,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.7933077216148376,0.3812927603721618,0.3653180003166199,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.7076702117919922,0.2665026485919952,1.2203692197799685,291.1124267578125,291.1499938964844,289.1264953613281,285.6564025878906,291.140625,297.369140625,291.1130065917969,1.0,0.6662317514419556,1.0,1.0,0.2867544293403625,1.0,-3.450972080230713,2.6081883907318115,0.8427837491035461,1.827920198440552,5.551115123125783e-17,5.551115123125783e-17,0.0,222.0875244140625,233.0,90.78406524658205,-0.0,3652.671630859375,1.0,283.14801025390625,288.50909423828125,286.79327392578125,286.8241882324219,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534026265144348,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7009241580963135,0.2615937888622284,0.2402750253677368,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.8796526789665222,0.5319067239761353,0.5069759488105774,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.9990000128746032,0.9119663834571838,0.5472584962844849,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7909298539161682,0.3816949725151062,0.3659674823284149,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7058361768722534,0.2670870125293731,1.2242039442062378,291.1170654296875,291.1499938964844,289.0879211425781,285.6339416503906,291.1247863769531,297.3616943359375,291.11700439453125,1.0,0.6697747111320496,1.0,1.0,0.2884497344493866,1.0,-3.464298963546753,2.6119251251220703,0.8523736596107483,1.82877516746521,5.551115123125783e-17,5.551115123125783e-17,0.0,225.7558135986328,236.0,30.16674041748047,-0.0,3706.747314453125,1.0,283.1478881835937,288.5090637207031,286.6829528808594,286.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534290760755539,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7009241580963135,0.2615937888622284,0.2402750253677368,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.8796526789665222,0.5319067239761353,0.5069759488105774,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.9990000128746032,0.9119663834571838,0.5472584962844849,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7909298539161682,0.3816949725151062,0.3659674823284149,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7058361768722534,0.2670870125293731,1.2242039442062378,291.1170654296875,291.1499938964844,289.0879211425781,285.6339416503906,291.1247863769531,297.3616943359375,291.11700439453125,1.0,0.6697747111320496,1.0,1.0,0.2884497344493866,1.0,-3.464298963546753,2.6119251251220703,0.8523736596107483,1.82877516746521,5.551115123125783e-17,5.551115123125783e-17,0.0,225.7558135986328,236.0,30.16674041748047,-0.0,3706.747314453125,1.0,283.1478881835937,288.5090637207031,286.6829528808594,286.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534290760755539,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.6979430913925171,0.2612001895904541,0.2401496320962906,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.876192569732666,0.5315653085708618,0.5069196820259094,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.9990000128746032,0.9153009057044984,0.5535879731178284,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.7879102230072021,0.3815636336803436,0.366094708442688,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.7032874822616577,0.2671621143817901,1.225718975067139,291.1097412109375,291.1499938964844,289.05047607421875,285.6117248535156,291.1077880859375,297.3480224609375,291.1094055175781,1.0,0.6728950142860413,1.0,1.0,0.290145069360733,1.0,-3.4736735820770264,2.61287260055542,0.8608009219169617,1.8277195692062376,5.551115123125783e-17,5.551115123125783e-17,0.0,229.6031036376953,239.0,1.283691167831421,-0.0,3752.515625,1.0,283.14776611328125,288.509033203125,286.581298828125,286.6075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529459953308105,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.6979430913925171,0.2612001895904541,0.2401496320962906,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.876192569732666,0.5315653085708618,0.5069196820259094,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.9990000128746032,0.9153009057044984,0.5535879731178284,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.7879102230072021,0.3815636336803436,0.366094708442688,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.7032874822616577,0.2671621143817901,1.225718975067139,291.1097412109375,291.1499938964844,289.05047607421875,285.6117248535156,291.1077880859375,297.3480224609375,291.1094055175781,1.0,0.6728950142860413,1.0,1.0,0.290145069360733,1.0,-3.4736735820770264,2.61287260055542,0.8608009219169617,1.8277195692062376,5.551115123125783e-17,5.551115123125783e-17,0.0,229.6031036376953,239.0,1.283691167831421,-0.0,3752.515625,1.0,283.14776611328125,288.509033203125,286.581298828125,286.6075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529459953308105,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.694540798664093,0.2604426443576813,0.2396847009658813,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.8724161982536316,0.5307839512825012,0.5064263939857483,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,0.9178770184516908,0.5601645112037659,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7845292687416077,0.3810246884822845,0.3658219575881958,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.7002812027931213,0.2668308913707733,1.225349187850952,291.09454345703125,291.1499938964844,289.0140075683594,285.5897521972656,291.0865478515625,297.3305358886719,291.09393310546875,1.0,0.6755906343460083,1.0,1.0,0.291354089975357,1.0,-3.4796624183654785,2.612994909286499,0.8666674494743347,1.826583743095398,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4713897705078,242.0,-15.048166275024414,-0.0,3790.250244140625,1.0,283.1476135253906,288.5090026855469,286.4874572753906,286.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522502452135086,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.694540798664093,0.2604426443576813,0.2396847009658813,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.8724161982536316,0.5307839512825012,0.5064263939857483,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,0.9178770184516908,0.5601645112037659,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7845292687416077,0.3810246884822845,0.3658219575881958,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.7002812027931213,0.2668308913707733,1.225349187850952,291.09454345703125,291.1499938964844,289.0140075683594,285.5897521972656,291.0865478515625,297.3305358886719,291.09393310546875,1.0,0.6755906343460083,1.0,1.0,0.291354089975357,1.0,-3.4796624183654785,2.612994909286499,0.8666674494743347,1.826583743095398,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4713897705078,242.0,-15.048166275024414,-0.0,3790.250244140625,1.0,283.1476135253906,288.5090026855469,286.4874572753906,286.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522502452135086,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6908606290817261,0.2593843936920166,0.2389391213655471,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.86847984790802,0.5296521186828613,0.5055874586105347,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9197816252708436,0.5668158531188965,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.7809281945228577,0.3801426291465759,0.3652148246765136,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6969622373580933,0.2661624550819397,1.2234071493148804,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648193359375,297.3105163574219,291.0747985839844,1.0,0.6778820753097534,1.0,1.0,0.2925631105899811,1.0,-3.482694149017334,2.6110994815826416,0.8715946078300476,1.824085354804993,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2876892089844,245.0,-23.017623901367188,-0.0,3820.433349609375,1.0,283.1474914550781,288.50897216796875,286.40069580078125,286.4231262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514584720134735,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6908606290817261,0.2593843936920166,0.2389391213655471,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.86847984790802,0.5296521186828613,0.5055874586105347,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9197816252708436,0.5668158531188965,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.7809281945228577,0.3801426291465759,0.3652148246765136,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6969622373580933,0.2661624550819397,1.2234071493148804,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648193359375,297.3105163574219,291.0747985839844,1.0,0.6778820753097534,1.0,1.0,0.2925631105899811,1.0,-3.482694149017334,2.6110994815826416,0.8715946078300476,1.824085354804993,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2876892089844,245.0,-23.017623901367188,-0.0,3820.433349609375,1.0,283.1474914550781,288.50897216796875,286.40069580078125,286.4231262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514584720134735,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.688949704170227,0.2587613463401794,0.2384781837463379,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.8664842844009399,0.5289784669876099,0.5050618052482605,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.9205108284950256,0.5701366066932678,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.7790758013725281,0.3795917928218841,0.364803671836853,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6952198147773743,0.2657224535942077,1.221940279006958,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.05389404296875,297.2998962402344,291.06463623046875,1.0,0.6788896322250366,1.0,1.0,0.2931676208972931,1.0,-3.4832441806793213,2.6094775199890137,0.8737666010856628,1.8223758935928345,5.551115123125783e-17,5.551115123125783e-17,0.0,239.1648101806641,245.0,-25.215320587158203,-0.0,3832.951416015625,1.0,283.1473999023437,288.5089416503906,286.3597717285156,286.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510517597198486,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6870057582855225,0.2580892145633697,0.2379689067602157,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.8644819259643555,0.5282493829727173,0.504478394985199,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.9990000128746032,0.9211187362670898,0.5734476447105408,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.777201235294342,0.3789824545383453,0.3643325865268707,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.693436861038208,0.2652257978916168,1.2201998233795166,291.05792236328125,291.1499938964844,288.9436340332031,285.5464172363281,291.04998779296875,297.2890625,291.0576171875,1.0,0.6798163652420044,1.0,1.0,0.2947412729263305,1.0,-3.4832537174224854,2.6044766902923584,0.878777027130127,1.817417025566101,5.551115123125783e-17,5.551115123125783e-17,0.0,241.0204467773437,248.0,-21.609758377075195,-0.0,3843.974853515625,1.0,283.1473388671875,288.5089416503906,286.3202819824219,286.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506585478782653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6830979585647583,0.2566459476947784,0.2368445545434951,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.860531210899353,0.5266871452331543,0.5031918883323669,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9220651388168336,0.5799523591995239,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.77345871925354,0.3776398599147796,0.3632542490959167,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.689822256565094,0.2641055583953857,1.2160680294036863,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.0439147949219,297.2677001953125,291.0492248535156,1.0,0.6814509630203247,1.0,1.0,0.2978885471820831,1.0,-3.481912851333618,2.5931198596954346,0.8887930512428284,1.806439518928528,5.551115123125783e-17,5.551115123125783e-17,0.0,244.6337890625,251.0,-14.230270385742188,-0.0,3862.03564453125,1.0,283.147216796875,288.5089111328125,286.24560546875,286.2649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150002047419548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6830979585647583,0.2566459476947784,0.2368445545434951,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.860531210899353,0.5266871452331543,0.5031918883323669,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9220651388168336,0.5799523591995239,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.77345871925354,0.3776398599147796,0.3632542490959167,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.689822256565094,0.2641055583953857,1.2160680294036863,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.0439147949219,297.2677001953125,291.0492248535156,1.0,0.6814509630203247,1.0,1.0,0.2978885471820831,1.0,-3.481912851333618,2.5931198596954346,0.8887930512428284,1.806439518928528,5.551115123125783e-17,5.551115123125783e-17,0.0,244.6337890625,251.0,-14.230270385742188,-0.0,3862.03564453125,1.0,283.147216796875,288.5089111328125,286.24560546875,286.2649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150002047419548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.679198682308197,0.2550846636295318,0.2356104701757431,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8566727042198181,0.5249980092048645,0.5017833709716797,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.9226675629615784,0.5862960815429688,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7697551846504211,0.3761522769927978,0.3620339930057525,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6861848831176758,0.2628441452980041,1.2112668752670288,291.0426330566406,291.1499938964844,288.8759155273437,285.5037841796875,291.0382995605469,297.24676513671875,291.0423889160156,1.0,0.6828464269638062,1.0,1.0,0.3010358214378357,1.0,-3.47912335395813,2.5807673931121826,0.8983559608459473,1.79478657245636,5.551115123125783e-17,5.551115123125783e-17,0.0,248.1292419433593,239.0,-10.476016998291016,-0.0,3875.7548828125,1.0,283.1470642089844,288.5088806152344,286.17608642578125,286.194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494545936584472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.679198682308197,0.2550846636295318,0.2356104701757431,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8566727042198181,0.5249980092048645,0.5017833709716797,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.9226675629615784,0.5862960815429688,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7697551846504211,0.3761522769927978,0.3620339930057525,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6861848831176758,0.2628441452980041,1.2112668752670288,291.0426330566406,291.1499938964844,288.8759155273437,285.5037841796875,291.0382995605469,297.24676513671875,291.0423889160156,1.0,0.6828464269638062,1.0,1.0,0.3010358214378357,1.0,-3.47912335395813,2.5807673931121826,0.8983559608459473,1.79478657245636,5.551115123125783e-17,5.551115123125783e-17,0.0,248.1292419433593,239.0,-10.476016998291016,-0.0,3875.7548828125,1.0,283.1470642089844,288.5088806152344,286.17608642578125,286.194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494545936584472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6786741614341736,0.2534017264842987,0.2340757399797439,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.8569233417510986,0.523172914981842,0.5000482797622681,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.923475444316864,0.5837466716766357,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7697637677192688,0.3745127916336059,0.3604717254638672,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6859577894210815,0.2614416778087616,1.204879641532898,291.0419006347656,291.1499938964844,288.8428039550781,285.482666015625,291.04083251953125,297.2284851074219,291.0418701171875,1.0,0.6792547106742859,1.0,1.0,0.3053195178508758,1.0,-3.462584972381592,2.5552995204925537,0.907285451889038,1.773362159729004,5.551115123125783e-17,5.551115123125783e-17,0.0,245.91700744628903,227.0,-2.7746310234069824,-0.0,3821.319091796875,1.0,283.1469421386719,288.50885009765625,286.1112060546875,286.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490094512701034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6786741614341736,0.2534017264842987,0.2340757399797439,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.8569233417510986,0.523172914981842,0.5000482797622681,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.923475444316864,0.5837466716766357,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7697637677192688,0.3745127916336059,0.3604717254638672,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6859577894210815,0.2614416778087616,1.204879641532898,291.0419006347656,291.1499938964844,288.8428039550781,285.482666015625,291.04083251953125,297.2284851074219,291.0418701171875,1.0,0.6792547106742859,1.0,1.0,0.3053195178508758,1.0,-3.462584972381592,2.5552995204925537,0.907285451889038,1.773362159729004,5.551115123125783e-17,5.551115123125783e-17,0.0,245.91700744628903,227.0,-2.7746310234069824,-0.0,3821.319091796875,1.0,283.1469421386719,288.50885009765625,286.1112060546875,286.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490094512701034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6804397106170654,0.2516714036464691,0.2323573380708694,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8599636554718018,0.521277904510498,0.498102456331253,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.9990000128746032,0.925220549106598,0.5752368569374084,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7722826600074768,0.3727858662605285,0.3586806356906891,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6880509853363037,0.2599817812442779,1.197510004043579,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0448303222656,297.2168884277344,291.0443115234375,1.0,0.6728509664535522,1.0,1.0,0.309603214263916,1.0,-3.436931610107422,2.523602247238159,0.9133293628692628,1.747570514678955,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9100799560547,230.0,2.069052696228028,-0.0,3722.75390625,1.0,283.1468200683594,288.5087890625,286.05059814453125,286.0663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148677796125412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6804397106170654,0.2516714036464691,0.2323573380708694,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8599636554718018,0.521277904510498,0.498102456331253,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.9990000128746032,0.925220549106598,0.5752368569374084,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7722826600074768,0.3727858662605285,0.3586806356906891,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6880509853363037,0.2599817812442779,1.197510004043579,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0448303222656,297.2168884277344,291.0443115234375,1.0,0.6728509664535522,1.0,1.0,0.309603214263916,1.0,-3.436931610107422,2.523602247238159,0.9133293628692628,1.747570514678955,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9100799560547,230.0,2.069052696228028,-0.0,3722.75390625,1.0,283.1468200683594,288.5087890625,286.05059814453125,286.0663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148677796125412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6805438995361328,0.2508051097393036,0.2315329015254974,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.860554575920105,0.5203185081481934,0.4971561431884765,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.9990000128746032,0.9262951016426086,0.5729488134384155,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.7726861238479614,0.3719065487384796,0.3578073382377624,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6883091330528259,0.2592538893222809,1.1940031051635742,291.0460205078125,291.1499938964844,288.793701171875,285.451171875,291.0476989746094,297.212890625,291.046142578125,1.0,0.6709279417991638,1.0,1.0,0.3117450475692749,1.0,-3.4267680644989014,2.509663820266724,0.9171042442321776,1.735780119895935,5.551115123125783e-17,5.551115123125783e-17,0.0,238.148193359375,230.0,3.873761415481568,-0.0,3687.69091796875,1.0,283.146728515625,288.5087890625,286.0217590332031,286.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485408097505569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6801169514656067,0.2499289959669113,0.2307344526052475,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.8605049252510071,0.5193432569503784,0.4962307512760162,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.9990000128746032,0.927242398262024,0.5719823837280273,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.7725030183792114,0.3710095584392547,0.3569531142711639,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6880320906639099,0.258520245552063,1.190643548965454,291.0484313964844,291.1499938964844,288.7774353027344,285.44073486328125,291.0506286621094,297.2085876464844,291.0485534667969,1.0,0.6694738268852234,1.0,1.0,0.3138601183891296,1.0,-3.4184608459472656,2.497088432312012,0.9213725328445436,1.7250568866729736,5.551115123125783e-17,5.551115123125783e-17,0.0,237.22427368164065,233.0,5.414874076843262,-0.0,3662.166015625,1.0,283.14666748046875,288.5087585449219,285.9938049316406,286.008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484206765890121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.678254246711731,0.2481227368116378,0.22914619743824,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8592108488082886,0.5173224210739136,0.4943731129169464,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.9286631941795348,0.5724510550498962,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7710335850715637,0.3691409230232239,0.3552334010601043,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6864623427391052,0.2570053935050964,1.1840060949325562,291.0536499023437,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1981811523437,291.0538024902344,1.0,0.6676629781723022,1.0,1.0,0.3180902600288391,1.0,-3.404824495315552,2.4740476608276367,0.9307767748832704,1.7050833702087402,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8630523681641,236.0,7.205599784851074,-0.0,3627.200439453125,1.0,283.14654541015625,288.5087280273437,285.94049072265625,285.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482158303260803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.678254246711731,0.2481227368116378,0.22914619743824,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8592108488082886,0.5173224210739136,0.4943731129169464,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.9286631941795348,0.5724510550498962,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7710335850715637,0.3691409230232239,0.3552334010601043,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6864623427391052,0.2570053935050964,1.1840060949325562,291.0536499023437,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1981811523437,291.0538024902344,1.0,0.6676629781723022,1.0,1.0,0.3180902600288391,1.0,-3.404824495315552,2.4740476608276367,0.9307767748832704,1.7050833702087402,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8630523681641,236.0,7.205599784851074,-0.0,3627.200439453125,1.0,283.14654541015625,288.5087280273437,285.94049072265625,285.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482158303260803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
