time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6754454970359802,0.2462294101715088,0.2275298833847046,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8568174839019775,0.5151938199996948,0.4924664795398712,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.929469108581543,0.5751129388809204,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7685401439666748,0.3671606481075287,0.353460431098938,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6839315295219421,0.2554040253162384,1.1772414445877075,291.0592041015625,291.1499938964844,288.7124938964844,285.39898681640625,291.0624084472656,297.1856689453125,291.0593566894531,1.0,0.6668042540550232,1.0,1.0,0.3223204016685486,1.0,-3.393518447875977,2.4526729583740234,0.9408456683158876,1.6862785816192627,5.551115123125783e-17,5.551115123125783e-17,0.0,237.84510803222656,239.0,7.976644992828369,-0.0,3605.799072265625,1.0,283.1463928222656,288.5086975097656,285.8902893066406,285.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480419039726257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6754454970359802,0.2462294101715088,0.2275298833847046,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8568174839019775,0.5151938199996948,0.4924664795398712,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.929469108581543,0.5751129388809204,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7685401439666748,0.3671606481075287,0.353460431098938,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6839315295219421,0.2554040253162384,1.1772414445877075,291.0592041015625,291.1499938964844,288.7124938964844,285.39898681640625,291.0624084472656,297.1856689453125,291.0593566894531,1.0,0.6668042540550232,1.0,1.0,0.3223204016685486,1.0,-3.393518447875977,2.4526729583740234,0.9408456683158876,1.6862785816192627,5.551115123125783e-17,5.551115123125783e-17,0.0,237.84510803222656,239.0,7.976644992828369,-0.0,3605.799072265625,1.0,283.1463928222656,288.5086975097656,285.8902893066406,285.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480419039726257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6720183491706848,0.2442333847284317,0.2258556336164474,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8537276387214661,0.5129395723342896,0.4904787838459015,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9297069311141968,0.5791736245155334,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7653884291648865,0.3650549650192261,0.3516048789024353,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6807615756988525,0.2536961734294891,1.1701728105545044,291.06219482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0638122558594,297.17138671875,291.0622253417969,1.0,0.666499674320221,1.0,1.0,0.3260119259357452,1.0,-3.3832640647888184,2.433770179748535,0.9494938850402832,1.669721007347107,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6783142089844,242.0,5.218130588531494,-0.0,3591.931640625,1.0,283.1462707519531,288.5086669921875,285.8428955078125,285.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478673815727234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6720183491706848,0.2442333847284317,0.2258556336164474,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8537276387214661,0.5129395723342896,0.4904787838459015,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9297069311141968,0.5791736245155334,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7653884291648865,0.3650549650192261,0.3516048789024353,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6807615756988525,0.2536961734294891,1.1701728105545044,291.06219482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0638122558594,297.17138671875,291.0622253417969,1.0,0.666499674320221,1.0,1.0,0.3260119259357452,1.0,-3.3832640647888184,2.433770179748535,0.9494938850402832,1.669721007347107,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6783142089844,242.0,5.218130588531494,-0.0,3591.931640625,1.0,283.1462707519531,288.5086669921875,285.8428955078125,285.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478673815727234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.668176531791687,0.2421199381351471,0.2240973711013794,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8501912355422974,0.5105393528938293,0.4883772432804107,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9294100403785706,0.584137499332428,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.7618066668510437,0.3628083169460296,0.3496393859386444,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6771541833877563,0.2518655061721802,1.162663817405701,291.0636901855469,291.1499938964844,288.6471252441406,285.3572998046875,291.0646057128906,297.1557006835937,291.063720703125,1.0,0.6664904952049255,1.0,1.0,0.3297034800052643,1.0,-3.373197078704834,2.415117025375366,0.9580800533294678,1.6533808708190918,5.551115123125783e-17,5.551115123125783e-17,0.0,242.05514526367188,245.0,3.305426836013794,-0.0,3581.6982421875,1.0,283.1461181640625,288.5086364746094,285.798095703125,285.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147669106721878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.668176531791687,0.2421199381351471,0.2240973711013794,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8501912355422974,0.5105393528938293,0.4883772432804107,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9294100403785706,0.584137499332428,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.7618066668510437,0.3628083169460296,0.3496393859386444,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6771541833877563,0.2518655061721802,1.162663817405701,291.0636901855469,291.1499938964844,288.6471252441406,285.3572998046875,291.0646057128906,297.1557006835937,291.063720703125,1.0,0.6664904952049255,1.0,1.0,0.3297034800052643,1.0,-3.373197078704834,2.415117025375366,0.9580800533294678,1.6533808708190918,5.551115123125783e-17,5.551115123125783e-17,0.0,242.05514526367188,245.0,3.305426836013794,-0.0,3581.6982421875,1.0,283.1461181640625,288.5086364746094,285.798095703125,285.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147669106721878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.6661515831947327,0.24102084338665,0.2231850177049636,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.8483149409294128,0.5092862844467163,0.4872817099094391,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9990000128746032,0.9290787577629088,0.5868455171585083,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7599093317985535,0.3616330027580261,0.3486130237579345,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.675236701965332,0.2509047985076904,1.15873122215271,291.0641784667969,291.1499938964844,288.630615234375,285.3468322753906,291.0648193359375,297.1474609375,291.0641784667969,1.0,0.6665437817573547,1.0,1.0,0.3315492570400238,1.0,-3.368075370788574,2.405757665634156,0.9623178243637084,1.6451996564865112,5.551115123125783e-17,5.551115123125783e-17,0.0,243.37942504882807,245.0,2.6471900939941406,-0.0,3577.167724609375,1.0,283.14605712890625,288.50860595703125,285.77655029296875,285.7879333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475663930177688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6640793085098267,0.2398944199085235,0.2222507447004318,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.846390962600708,0.5079987049102783,0.4861566722393036,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.9990000128746032,0.9286326169967652,0.5896580219268799,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.7579637169837952,0.3604235053062439,0.3475573658943176,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6732650995254517,0.2499147653579712,1.1546798944473269,291.06414794921875,291.1499938964844,288.614013671875,285.3363647460937,291.06396484375,297.1390380859375,291.0640563964844,1.0,0.6666156649589539,1.0,1.0,0.3332610726356506,1.0,-3.362839460372925,2.3967413902282715,0.9660980105400084,1.6373871564865112,5.551115123125783e-17,5.551115123125783e-17,0.0,244.7669219970703,233.0,1.402668833732605,-0.0,3572.740966796875,1.0,283.14599609375,288.50860595703125,285.75555419921875,285.76666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474608033895492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6629614233970642,0.2375358194112777,0.2201103419065475,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8462637662887573,0.5052900910377502,0.4835987389087677,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9279080033302308,0.5868315696716309,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.757423460483551,0.3578721582889557,0.3451381027698517,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6724472641944885,0.2478207647800445,1.1451870203018188,291.0625915527344,291.1499938964844,288.5804138183594,285.3153686523437,291.0609436035156,297.1236877441406,291.0624084472656,1.0,0.6619624495506287,1.0,1.0,0.3366847038269043,1.0,-3.339485645294189,2.3702173233032227,0.9692684412002563,1.6164017915725708,5.551115123125783e-17,5.551115123125783e-17,0.0,242.1131134033203,221.0,-1.1143286228179932,-0.0,3502.7421875,1.0,283.1458740234375,288.5085754394531,285.715087890625,285.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472294330596923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6629614233970642,0.2375358194112777,0.2201103419065475,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8462637662887573,0.5052900910377502,0.4835987389087677,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9279080033302308,0.5868315696716309,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.757423460483551,0.3578721582889557,0.3451381027698517,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6724472641944885,0.2478207647800445,1.1451870203018188,291.0625915527344,291.1499938964844,288.5804138183594,285.3153686523437,291.0609436035156,297.1236877441406,291.0624084472656,1.0,0.6619624495506287,1.0,1.0,0.3366847038269043,1.0,-3.339485645294189,2.3702173233032227,0.9692684412002563,1.6164017915725708,5.551115123125783e-17,5.551115123125783e-17,0.0,242.1131134033203,221.0,-1.1143286228179932,-0.0,3502.7421875,1.0,283.1458740234375,288.5085754394531,285.715087890625,285.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472294330596923,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6638137102127075,0.2350947707891464,0.2177639305591583,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8485962748527527,0.5024527907371521,0.4807838201522827,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.9279530644416808,0.5784221291542053,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7590751051902771,0.3551934361457824,0.3424622714519501,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.673673689365387,0.2456379681825637,1.1346278190612793,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0580749511719,297.1136169433594,291.0600891113281,1.0,0.654596745967865,1.0,1.0,0.3401083648204803,1.0,-3.3072566986083984,2.337978839874268,0.9692779779434204,1.591522216796875,5.551115123125783e-17,5.551115123125783e-17,0.0,235.89512634277344,224.0,-2.30867338180542,-0.0,3393.151611328125,1.0,283.1457214355469,288.508544921875,285.6764831542969,285.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469826996326446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6638137102127075,0.2350947707891464,0.2177639305591583,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8485962748527527,0.5024527907371521,0.4807838201522827,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.9279530644416808,0.5784221291542053,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7590751051902771,0.3551934361457824,0.3424622714519501,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.673673689365387,0.2456379681825637,1.1346278190612793,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0580749511719,297.1136169433594,291.0600891113281,1.0,0.654596745967865,1.0,1.0,0.3401083648204803,1.0,-3.3072566986083984,2.337978839874268,0.9692779779434204,1.591522216796875,5.551115123125783e-17,5.551115123125783e-17,0.0,235.89512634277344,224.0,-2.30867338180542,-0.0,3393.151611328125,1.0,283.1457214355469,288.508544921875,285.6764831542969,285.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469826996326446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6626144051551819,0.2326171696186065,0.2154914289712906,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8484483957290649,0.4995352029800415,0.478003442287445,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.928184449672699,0.5753892660140991,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7584576606750488,0.3524356186389923,0.3398223519325256,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6727824211120605,0.2434237152338028,1.1244475841522217,291.05859375,291.1499938964844,288.5115051269531,285.2730407714844,291.0572509765625,297.1060791015625,291.0584716796875,1.0,0.6503171324729919,1.0,1.0,0.3436570167541504,1.0,-3.2821006774902344,2.3102500438690186,0.9718507528305054,1.5692893266677856,5.551115123125783e-17,5.551115123125783e-17,0.0,233.07009887695312,227.0,-1.6034730672836304,-0.0,3320.28564453125,1.0,283.1455993652344,288.5085144042969,285.6395263671875,285.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467449367046356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6626144051551819,0.2326171696186065,0.2154914289712906,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8484483957290649,0.4995352029800415,0.478003442287445,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.928184449672699,0.5753892660140991,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7584576606750488,0.3524356186389923,0.3398223519325256,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6727824211120605,0.2434237152338028,1.1244475841522217,291.05859375,291.1499938964844,288.5115051269531,285.2730407714844,291.0572509765625,297.1060791015625,291.0584716796875,1.0,0.6503171324729919,1.0,1.0,0.3436570167541504,1.0,-3.2821006774902344,2.3102500438690186,0.9718507528305054,1.5692893266677856,5.551115123125783e-17,5.551115123125783e-17,0.0,233.07009887695312,227.0,-1.6034730672836304,-0.0,3320.28564453125,1.0,283.1455993652344,288.5085144042969,285.6395263671875,285.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467449367046356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6599259376525879,0.2300647646188736,0.2132430672645568,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8464975357055664,0.4965096116065979,0.4752149581909179,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.9277573227882384,0.5761597752571106,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7561908960342407,0.3495696187019348,0.3371744751930237,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6703507900238037,0.241139531135559,1.1144167184829712,291.05731201171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.0960388183594,291.05718994140625,1.0,0.6476510763168335,1.0,1.0,0.3472056984901428,1.0,-3.2617197036743164,2.285776138305664,0.9759437441825868,1.5493853092193604,5.551115123125783e-17,5.551115123125783e-17,0.0,232.6178131103516,230.0,-1.4085283279418943,-0.0,3272.1611328125,1.0,283.1454467773437,288.5084533691406,285.60406494140625,285.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465265452861786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6599259376525879,0.2300647646188736,0.2132430672645568,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8464975357055664,0.4965096116065979,0.4752149581909179,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.9277573227882384,0.5761597752571106,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7561908960342407,0.3495696187019348,0.3371744751930237,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6703507900238037,0.241139531135559,1.1144167184829712,291.05731201171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.0960388183594,291.05718994140625,1.0,0.6476510763168335,1.0,1.0,0.3472056984901428,1.0,-3.2617197036743164,2.285776138305664,0.9759437441825868,1.5493853092193604,5.551115123125783e-17,5.551115123125783e-17,0.0,232.6178131103516,230.0,-1.4085283279418943,-0.0,3272.1611328125,1.0,283.1454467773437,288.5084533691406,285.60406494140625,285.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465265452861786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6582239866256714,0.2287546545267105,0.212108626961708,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.8450925350189209,0.4949515759944916,0.4737991988658905,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.9990000128746032,0.9272863268852234,0.5774425864219666,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7546626925468445,0.3480914235115051,0.3358289301395416,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6687602996826172,0.2399628907442093,1.1093504428863523,291.05645751953125,291.1499938964844,288.45782470703125,285.2408447265625,291.0550231933594,297.09002685546875,291.05633544921875,1.0,0.6467174887657166,1.0,1.0,0.348980039358139,1.0,-3.2524845600128174,2.27421236038208,0.9782723784446716,1.5399023294448853,5.551115123125783e-17,5.551115123125783e-17,0.0,232.9433441162109,230.0,-1.6279189586639404,-0.0,3253.460693359375,1.0,283.1453857421875,288.5084533691406,285.5868530273437,285.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464195996522903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.6563452482223511,0.2274201959371566,0.2109621167182922,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.8434754014015198,0.4933616816997528,0.4723636507987976,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9990000128746032,0.9266492128372192,0.5791720747947693,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7529391050338745,0.3465814292430877,0.3344636261463165,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.66698157787323,0.2387604564428329,1.1042189598083496,291.0556945800781,291.1499938964844,288.439453125,285.2300109863281,291.0544738769531,297.0834350585937,291.0555725097656,1.0,0.6459736824035645,1.0,1.0,0.3508451879024505,1.0,-3.2436466217041016,2.2626752853393555,0.9809714555740356,1.5303623676300049,5.551115123125783e-17,5.551115123125783e-17,0.0,233.54237365722656,233.0,-1.5245120525360107,-0.0,3237.2333984375,1.0,283.14532470703125,288.5084228515625,285.5699768066406,285.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463135629892349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6522215604782104,0.2246807515621185,0.2086260914802551,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8397971391677856,0.4900901019573211,0.4694273769855499,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.9249265193939208,0.583585262298584,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7490829825401306,0.3434692919254303,0.331667423248291,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6630245447158813,0.2362787127494812,1.0937159061431885,291.0541687011719,291.1499938964844,288.4020080566406,285.20819091796875,291.052734375,297.0689697265625,291.0540466308594,1.0,0.6448713541030884,1.0,1.0,0.3545754849910736,1.0,-3.22662091255188,2.2400810718536377,0.9865397810935974,1.5116264820098877,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3261566162109,221.0,-1.6790437698364258,-0.0,3209.634765625,1.0,283.1451721191406,288.5083923339844,285.5370483398437,285.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461074352264404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6522215604782104,0.2246807515621185,0.2086260914802551,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8397971391677856,0.4900901019573211,0.4694273769855499,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.9249265193939208,0.583585262298584,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7490829825401306,0.3434692919254303,0.331667423248291,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6630245447158813,0.2362787127494812,1.0937159061431885,291.0541687011719,291.1499938964844,288.4020080566406,285.20819091796875,291.052734375,297.0689697265625,291.0540466308594,1.0,0.6448713541030884,1.0,1.0,0.3545754849910736,1.0,-3.22662091255188,2.2400810718536377,0.9865397810935974,1.5116264820098877,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3261566162109,221.0,-1.6790437698364258,-0.0,3209.634765625,1.0,283.1451721191406,288.5083923339844,285.5370483398437,285.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461074352264404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6507688164710999,0.2218286693096161,0.2060267031192779,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.839512288570404,0.4866729974746704,0.4661867916584015,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.9990000128746032,0.923170804977417,0.5801815986633301,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7482357025146484,0.3402115106582641,0.3285656273365021,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6618689298629761,0.2336723804473877,1.0818504095077517,291.0518798828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0493469238281,297.05523681640625,291.0516357421875,1.0,0.6392324566841125,1.0,1.0,0.3583057820796966,1.0,-3.1975290775299072,2.209754467010498,0.9877745509147644,1.4881006479263306,5.551115123125783e-17,5.551115123125783e-17,0.0,232.1596527099609,224.0,-2.7876298427581787,-0.0,3129.103271484375,1.0,283.1450500488281,288.50836181640625,285.5051574707031,285.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458970159292221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6507688164710999,0.2218286693096161,0.2060267031192779,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.839512288570404,0.4866729974746704,0.4661867916584015,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.9990000128746032,0.923170804977417,0.5801815986633301,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7482357025146484,0.3402115106582641,0.3285656273365021,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6618689298629761,0.2336723804473877,1.0818504095077517,291.0518798828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0493469238281,297.05523681640625,291.0516357421875,1.0,0.6392324566841125,1.0,1.0,0.3583057820796966,1.0,-3.1975290775299072,2.209754467010498,0.9877745509147644,1.4881006479263306,5.551115123125783e-17,5.551115123125783e-17,0.0,232.1596527099609,224.0,-2.7876298427581787,-0.0,3129.103271484375,1.0,283.1450500488281,288.50836181640625,285.5051574707031,285.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458970159292221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6480537056922913,0.2189301550388336,0.2034414410591125,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.837660014629364,0.4831690192222595,0.4629232585430145,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.9216265082359314,0.580184817314148,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7459716796875,0.3368796408176422,0.3254483938217163,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6593737006187439,0.2310134172439575,1.0700141191482544,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0475158691406,297.0438232421875,291.0492553710937,1.0,0.6358796954154968,1.0,1.0,0.3622008562088012,1.0,-3.1725072860717773,2.181826114654541,0.9906810522079468,1.4656753540039062,5.551115123125783e-17,5.551115123125783e-17,0.0,231.0970764160156,227.0,-2.556490182876587,-0.0,3069.85107421875,1.0,283.1449279785156,288.5083312988281,285.4742126464844,285.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456834822893142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6480537056922913,0.2189301550388336,0.2034414410591125,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.837660014629364,0.4831690192222595,0.4629232585430145,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.9216265082359314,0.580184817314148,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7459716796875,0.3368796408176422,0.3254483938217163,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6593737006187439,0.2310134172439575,1.0700141191482544,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0475158691406,297.0438232421875,291.0492553710937,1.0,0.6358796954154968,1.0,1.0,0.3622008562088012,1.0,-3.1725072860717773,2.181826114654541,0.9906810522079468,1.4656753540039062,5.551115123125783e-17,5.551115123125783e-17,0.0,231.0970764160156,227.0,-2.556490182876587,-0.0,3069.85107421875,1.0,283.1449279785156,288.5083312988281,285.4742126464844,285.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456834822893142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6443752646446228,0.2159611135721206,0.2008589059114456,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8345821499824524,0.4795613884925842,0.4596299827098846,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9195322394371032,0.5828754901885986,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7426171898841858,0.3334599733352661,0.3223176002502441,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6558529138565063,0.2282837331295013,1.0581897497177124,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.03094482421875,291.046875,1.0,0.6336237788200378,1.0,1.0,0.3660959303379059,1.0,-3.1506941318511963,2.1561052799224854,0.9945887923240662,1.4448645114898682,5.551115123125783e-17,5.551115123125783e-17,0.0,231.71548461914065,215.0,-2.779590606689453,-0.0,3027.12109375,1.0,283.144775390625,288.50830078125,285.4440612792969,285.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454786211252212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6443752646446228,0.2159611135721206,0.2008589059114456,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8345821499824524,0.4795613884925842,0.4596299827098846,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9195322394371032,0.5828754901885986,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7426171898841858,0.3334599733352661,0.3223176002502441,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6558529138565063,0.2282837331295013,1.0581897497177124,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.03094482421875,291.046875,1.0,0.6336237788200378,1.0,1.0,0.3660959303379059,1.0,-3.1506941318511963,2.1561052799224854,0.9945887923240662,1.4448645114898682,5.551115123125783e-17,5.551115123125783e-17,0.0,231.71548461914065,215.0,-2.779590606689453,-0.0,3027.12109375,1.0,283.144775390625,288.50830078125,285.4440612792969,285.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454786211252212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.643425703048706,0.2144352495670318,0.1994785815477371,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8341997265815735,0.4777034819126129,0.4578785598278045,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.9990000128746032,0.9183618426322936,0.5815078616142273,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.7419571876525879,0.3316995501518249,0.320651113986969,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6550378799438477,0.2268756479024887,1.0518286228179932,291.0457458496094,291.1499938964844,288.26141357421875,285.1295471191406,291.0429077148437,297.02423095703125,291.0455017089844,1.0,0.630752682685852,1.0,1.0,0.368043452501297,1.0,-3.1356465816497803,2.140626907348633,0.9950198531150818,1.4329450130462646,5.551115123125783e-17,5.551115123125783e-17,0.0,230.31759643554688,215.0,-3.2590696811676025,-0.0,2988.156982421875,1.0,283.14471435546875,288.5082702636719,285.42926025390625,285.43707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453747898340225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6430132985115051,0.2128899544477462,0.1980388164520263,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8345312476158142,0.4758152961730957,0.4560557007789612,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.9173426032066344,0.5784558653831482,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7419180870056152,0.3299104869365692,0.3189145624637604,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6547951698303223,0.2254451513290405,1.0451593399047852,291.0442199707031,291.1499938964844,288.23992919921875,285.11798095703125,291.0415344238281,297.0185241699219,291.0439758300781,1.0,0.6271700263023376,1.0,1.0,0.3701163530349731,1.0,-3.117952585220337,2.1231818199157715,0.9947709441184998,1.4195401668548584,5.551115123125783e-17,5.551115123125783e-17,0.0,227.8528594970703,203.0,-3.378440618515014,-0.0,2938.394287109375,1.0,283.1446533203125,288.5082702636719,285.41461181640625,285.4223327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452682763338089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6432420015335083,0.2097631096839904,0.195053830742836,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8366067409515381,0.4719685018062591,0.4522680044174194,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.9158416390419006,0.5691110491752625,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7430597543716431,0.3262668251991272,0.3153035640716553,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6554361581802368,0.2225411385297775,1.0312598943710327,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.010498046875,291.0413818359375,1.0,0.6183195114135742,1.0,1.0,0.3742621839046478,1.0,-3.0775301456451416,2.085249662399292,0.9922804832458496,1.3907793760299685,5.551115123125783e-17,5.551115123125783e-17,0.0,220.9437713623047,206.0,-3.2620441913604736,-0.0,2819.8359375,1.0,283.1445007324219,288.5082397460937,285.3857727050781,285.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450599133968353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6432420015335083,0.2097631096839904,0.195053830742836,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8366067409515381,0.4719685018062591,0.4522680044174194,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.9158416390419006,0.5691110491752625,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7430597543716431,0.3262668251991272,0.3153035640716553,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6554361581802368,0.2225411385297775,1.0312598943710327,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.010498046875,291.0413818359375,1.0,0.6183195114135742,1.0,1.0,0.3742621839046478,1.0,-3.0775301456451416,2.085249662399292,0.9922804832458496,1.3907793760299685,5.551115123125783e-17,5.551115123125783e-17,0.0,220.9437713623047,206.0,-3.2620441913604736,-0.0,2819.8359375,1.0,283.1445007324219,288.5082397460937,285.3857727050781,285.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450599133968353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6414724588394165,0.0,0.1921661794185638,296.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8361091613769531,0.0,0.4485405683517456,297.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.9990000128746032,0.0,0.5654945373535156,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.741912841796875,0.0,0.311761736869812,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6539511680603027,0.0,1.0178343057632446,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.0044250488281,291.0386657714844,0.0,0.0,1.0,1.0,0.3784079849720001,1.0,-3.0448153018951416,2.052534341812134,0.9922809600830078,1.3652571439743042,0.0,0.0,0.0,217.59803771972656,60.0,-3.115628480911255,-0.0,2737.5341796875,0.0,283.1443786621094,288.5082092285156,285.3573913574219,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6414724588394165,0.0,0.1921661794185638,296.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8361091613769531,0.0,0.4485405683517456,297.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.9990000128746032,0.0,0.5654945373535156,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.741912841796875,0.0,0.311761736869812,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6539511680603027,0.0,1.0178343057632446,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.0044250488281,291.0386657714844,0.0,0.0,1.0,1.0,0.3784079849720001,1.0,-3.0448153018951416,2.052534341812134,0.9922809600830078,1.3652571439743042,0.0,0.0,0.0,217.59803771972656,60.0,-3.115628480911255,-0.0,2737.5341796875,0.0,283.1443786621094,288.5082092285156,285.3573913574219,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
