time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004336173296906,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004566224524751,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0003372599021531,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004566217248793,297.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0021660104393959,291.2147521972656,294.1499938964844,288.1062316894531,285.0475769042969,290.545654296875,295.8482666015625,291.12017822265625,0.0,0.0,0.6340839266777039,0.6340839266777039,0.6058585047721863,1.0,-0.010326575487852,0.0091873472556471,0.0011392281157895,-0.0105337342247366,0.0,0.0,0.0,-0.0542796105146408,60.0,4.908178329467773,-0.0,-1.4561308034899412e-06,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.74496715685972e-21,-2.0740308242086926e-20,-1.1792547565795018e-24,-3.5071074926264185e-17,-3.5063114140048974e-17,-7.961447798141667e-21,0.0,0.0,-0.0,0.0,0.0,1.3395546764943223e-34,4.1846041594357466e-30,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0007700521964579,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0007982567185536,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0005895901704207,297.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0012113081756979,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.004058860708028,291.2182922363281,294.1499938964844,288.1020202636719,285.0453186035156,290.513427734375,295.7294921875,291.1161193847656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270447969436646,1.0,-0.0086287278681993,0.0080870799720287,0.0005416481872089,-0.011141357012093,0.0,0.0,0.0,-0.04582404717803,60.0,1.2512480020523071,-0.0,-5.419989975052886e-06,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.868190335391806e-23,-6.821138883571873e-23,-2.5222114137163326e-26,7.12596824406161e-18,7.12087529303012e-18,5.093388451705493e-21,0.0,0.0,-0.0,0.0,0.0,3.038896487390264e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0001144670968642,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001467515394324,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001414109428878,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.000132168046548,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0005779530038125,291.2176208496094,294.1499938964844,288.0771179199219,285.0317687988281,290.43292236328125,294.7962341308594,291.1022033691406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751363217830658,1.0,-0.0013356785057112,0.0030276458710432,-0.0016919673653319,-0.0148995788767933,0.0,0.0,0.0,-0.0090024713426828,60.0,-4.937150001525879,-0.0,-1.2162882967459154e-07,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3792578377589554e-36,-4.778015400445933e-36,-1.0446448220723572e-36,-6.2587821333193555e-21,-5.0638825799824275e-21,-1.1948992504143404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.526014036964624e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001008159015327,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.509440183639526e-05,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001005365411401,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004759626172017,291.2178649902344,294.1499938964844,288.0516052246094,285.0177001953125,290.4097900390625,293.8593139648437,291.09698486328125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756815791130066,1.0,-0.0010174859780818,0.0007575763738714,0.0002599096042104,-0.0170914288610219,0.0,0.0,0.0,-0.008143394254148,60.0,-3.3009796142578125,-0.0,-7.058186213271257e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-44,-1.0369608636003646e-43,-5.46506401086679e-44,-8.894966355847508e-21,-4.536644200669021e-21,-4.358321751281704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.487586794421075e-05,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.991198749048635e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.379779708571732e-05,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.991039405576883e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.000473925640108,291.2181091308594,294.1499938964844,288.0255126953125,285.0030517578125,290.388427734375,293.04693603515625,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011271844618,3.3979581814946875e-08,0.001011237851344,-0.017824862152338,0.0,0.0,0.0,-0.0083661098033189,60.0,-2.550093173980713,-0.0,-6.971040278358488e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.021768135431772e-21,-4.511283521634741e-21,-4.510484209900248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.486794442636892e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.990148100769149e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.378733425866812e-05,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.990109538193792e-05,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0004738855350296,291.2182922363281,294.1499938964844,287.9989013671875,284.9879455566406,290.3670349121094,292.34490966796875,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2877743244171143,-0.0,-6.969722221583653e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022324705199398e-21,-4.511170430535369e-21,-4.5111542746640304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.485468035563828e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.988746751332656e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.377691508736461e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.988710371544585e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004738192656077,291.2186889648437,294.1499938964844,287.9441223144531,284.95623779296875,290.3241577148437,291.2113952636719,291.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182964324951172,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022336014309335e-21,-4.511168007154668e-21,-4.511168007154668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.485468035563828e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.988746751332656e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.377691508736461e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.988710371544585e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004738192656077,291.2186889648437,294.1499938964844,287.9441223144531,284.95623779296875,290.3241577148437,291.2113952636719,291.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182964324951172,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022336014309335e-21,-4.511168007154668e-21,-4.511168007154668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.484073234489188e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.987276280298828e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.376605208264664e-05,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.98724062810652e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0004737495910376,291.2190246582031,294.1499938964844,287.88751220703125,284.9227600097656,290.2810363769531,290.35943603515625,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2036001682281494,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.484073234489188e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.987276280298828e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.376605208264664e-05,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.98724062810652e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0004737495910376,291.2190246582031,294.1499938964844,287.88751220703125,284.9227600097656,290.2810363769531,290.35943603515625,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2036001682281494,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.482604946242644e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.985728684114292e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.375462155323476e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.985693759517744e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.000473676220281,291.21929931640625,294.1499938964844,287.8291931152344,284.8876953125,290.2376708984375,289.71441650390625,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2401013374328613,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.482604946242644e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.985728684114292e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.375462155323476e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.985693759517744e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.000473676220281,291.21929931640625,294.1499938964844,287.8291931152344,284.8876953125,290.2376708984375,289.71441650390625,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2401013374328613,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.481664164923131e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.98473697109148e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.374729466391727e-05,297.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.984702046494932e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004736292175948,291.2194519042969,294.1499938964844,287.7925720214844,284.86541748046875,290.2108459472656,289.3961486816406,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105040855705,7.09234049267593e-09,0.0010104969842359,-0.0176326874643564,0.0,0.0,0.0,-0.0083287935703992,60.0,-2.264143228530884,-0.0,-6.962026333212634e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.481060988036916e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.98410177999176e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.374260167125612e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.984066855395211e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004735990951303,291.21954345703125,294.1499938964844,287.7694396972656,284.8512268066406,290.1940002441406,289.2218933105469,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.27944016456604,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.480259905103594e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.983257768908516e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.373636617558077e-05,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.983223571907728e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004735591064672,291.2196350097656,294.1499938964844,287.73907470703125,284.83251953125,290.1720886230469,289.0196228027344,291.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.2995519638061523,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.479439177084714e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.982392657548188e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.37299706088379e-05,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.982358460547404e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004735180700663,291.2197265625,294.1499938964844,287.7084045410156,284.8135070800781,290.15008544921875,288.8412780761719,291.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3198800086975098,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.477735875407234e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.980598406400532e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.371671381406486e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.980564209399744e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004734329995699,291.2198791503906,294.1499938964844,287.64630126953125,284.7747497558594,290.1058349609375,288.54327392578125,291.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361080408096313,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.477735875407234e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.980598406400532e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.371671381406486e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.980564209399744e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004734329995699,291.2198791503906,294.1499938964844,287.64630126953125,284.7747497558594,290.1058349609375,288.54327392578125,291.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361080408096313,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.475947445025668e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.978713933378458e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.370278763119131e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.978680463973431e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004733436508104,291.2200012207031,294.1499938964844,287.5833435058594,284.735107421875,290.061279296875,288.3062438964844,291.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4028828144073486,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.475947445025668e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.978713933378458e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.370278763119131e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.978680463973431e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004733436508104,291.2200012207031,294.1499938964844,287.5833435058594,284.735107421875,290.061279296875,288.3062438964844,291.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4028828144073486,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.474071703152732e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.976737055694684e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.368818478425965e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.97670431388542e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004732499364763,291.2200927734375,294.1499938964844,287.51971435546875,284.6947937011719,290.0163879394531,288.1141052246094,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445151090621948,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.474071703152732e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.976737055694684e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.368818478425965e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.97670431388542e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004732499364763,291.2200927734375,294.1499938964844,287.51971435546875,284.6947937011719,290.0163879394531,288.1141052246094,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445151090621948,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.47210573940538e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.974666318157688e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.367288344539702e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.974633576348424e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004731517401523,291.2201232910156,294.1499938964844,287.4555969238281,284.6539611816406,289.9711608886719,287.955078125,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487751007080078,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.47210573940538e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.974666318157688e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.367288344539702e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.974633576348424e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004731517401523,291.2201232910156,294.1499938964844,287.4555969238281,284.6539611816406,289.9711608886719,287.955078125,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487751007080078,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.471089288126676e-05,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.97359529719688e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.36649744794704e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.973562555387616e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004731009539682,291.2201232910156,294.1499938964844,287.4234313964844,284.6333923339844,289.94842529296875,287.8851928710937,291.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5091335773468018,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.470050281379372e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.972500265575944e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.365688361460343e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.972468251362444e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004730490618385,291.2201232910156,294.1499938964844,287.3912353515625,284.6127624511719,289.92559814453125,287.820556640625,291.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.530548334121704,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.467904601478948e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.97024035314098e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.364018529187888e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.970208338927478e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004729419015347,291.2200927734375,294.1499938964844,287.3268127441406,284.5714416503906,289.8797302246094,287.7041015625,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.57340669631958,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.467904601478948e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.97024035314098e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.364018529187888e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.970208338927478e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004729419015347,291.2200927734375,294.1499938964844,287.3268127441406,284.5714416503906,289.8797302246094,287.7041015625,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.57340669631958,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.46567306527868e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.967888763640076e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.362281758105382e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.967857477022336e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004728303756564,291.2200012207031,294.1499938964844,287.26251220703125,284.5301818847656,289.8335266113281,287.60113525390625,291.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616190195083618,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.46567306527868e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.967888763640076e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.362281758105382e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.967857477022336e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004728303756564,291.2200012207031,294.1499938964844,287.26251220703125,284.5301818847656,289.8335266113281,287.60113525390625,291.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616190195083618,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.463358583161607e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.965450590243564e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.36048023100011e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.965419303625822e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004727147752419,291.21990966796875,294.1499938964844,287.19854736328125,284.4891052246094,289.7870178222656,287.5082702636719,291.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6587631702423096,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.463358583161607e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.965450590243564e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.36048023100011e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.965419303625822e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004727147752419,291.21990966796875,294.1499938964844,287.19854736328125,284.4891052246094,289.7870178222656,287.5082702636719,291.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6587631702423096,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.460966975893824e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.962931653717531e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.358619041042402e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.962900367099792e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004725953040178,291.2197570800781,294.1499938964844,287.1351013183594,284.44842529296875,289.7402038574219,287.4230651855469,291.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700989484786988,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.460966975893824e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.962931653717531e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.358619041042402e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.962900367099792e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004725953040178,291.2197570800781,294.1499938964844,287.1351013183594,284.44842529296875,289.7402038574219,287.4230651855469,291.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700989484786988,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.459738794248552e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.96163726085797e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.357662980211899e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.96160670183599e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004725339531432,291.2196655273437,294.1499938964844,287.1036376953125,284.4283142089844,289.7167053222656,287.3827514648437,291.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.72192907333374,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.458482963964344e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.960314491763712e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.356685819104314e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.960284660337491e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004724712343886,291.2195739746094,294.1499938964844,287.0723876953125,284.4083557128906,289.6931457519531,287.3437194824219,291.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.74272894859314,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.45587526075542e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.957567090168597e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.354656554525718e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.957537258742376e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004723409365396,291.2193603515625,294.1499938964844,287.0106201171875,284.3690490722656,289.6457824707031,287.2689208984375,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.783836603164673,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.45587526075542e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.957567090168597e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.354656554525718e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.957537258742376e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004723409365396,291.2193603515625,294.1499938964844,287.0106201171875,284.3690490722656,289.6457824707031,287.2689208984375,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.783836603164673,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
