time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.453122765989974e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.954667621059345e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.352514512604102e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.954638517228886e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004722034500446,291.2191162109375,294.1499938964844,286.95001220703125,284.3306884765625,289.59820556640625,287.1978454589844,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8241655826568604,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.453122765989974e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.954667621059345e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.352514512604102e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.954638517228886e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004722034500446,291.2191162109375,294.1499938964844,286.95001220703125,284.3306884765625,289.59820556640625,287.1978454589844,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8241655826568604,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.450218203710392e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.95160880847834e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.350254600169137e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.951579704647884e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004720583674497,291.2188415527344,294.1499938964844,286.89068603515625,284.29345703125,289.5504455566406,287.1298217773437,291.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863572835922241,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.450218203710392e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.95160880847834e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.350254600169137e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.951579704647884e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004720583674497,291.2188415527344,294.1499938964844,286.89068603515625,284.29345703125,289.5504455566406,287.1298217773437,291.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863572835922241,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.447165939491242e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.948393562808631e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.347879727603868e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.948365186573938e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.000471905892482,291.2185363769531,294.1499938964844,286.8329467773437,284.257568359375,289.5024719238281,287.06451416015625,291.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.901918411254883,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.447165939491242e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.948393562808631e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.347879727603868e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.948365186573938e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.000471905892482,291.2185363769531,294.1499938964844,286.8329467773437,284.257568359375,289.5024719238281,287.06451416015625,291.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.901918411254883,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.445589239476249e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.946732461685316e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.346652273554355e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.94670408545062e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004718271084129,291.2183532714844,294.1499938964844,286.8046875,284.2401733398437,289.4784545898437,287.0327453613281,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.920649766921997,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.443981252843514e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.945038618752732e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.345401536440477e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.945010242518038e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004717468109447,291.2181701660156,294.1499938964844,286.7768859863281,284.2231750488281,289.4543762207031,287.0015869140625,291.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9390652179718018,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.440687426831572e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.941568714566527e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.342838216573e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.941541065927596e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004715822578873,291.2178039550781,294.1499938964844,286.7228088378906,284.1905212402344,289.4061584472656,286.9409484863281,291.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9748826026916504,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.440687426831572e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.941568714566527e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.342838216573e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.941541065927596e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004715822578873,291.2178039550781,294.1499938964844,286.7228088378906,284.1905212402344,289.4061584472656,286.9409484863281,291.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9748826026916504,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.43731574807316e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.938018047250809e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.340215233853087e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.937990398611872e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004714138340204,291.2174072265625,294.1499938964844,286.6708374023437,284.15972900390625,289.3578796386719,286.8824768066406,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009239435195923,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.43731574807316e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.938018047250809e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.340215233853087e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.937990398611872e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004714138340204,291.2174072265625,294.1499938964844,286.6708374023437,284.15972900390625,289.3578796386719,286.8824768066406,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009239435195923,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.433906234335154e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.934425906976684e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.337561692111194e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.934398985933512e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004712435184046,291.21697998046875,294.1499938964844,286.6211853027344,284.1309814453125,289.3095703125,286.82623291015625,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042009830474853,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.433906234335154e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.934425906976684e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.337561692111194e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.934398985933512e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004712435184046,291.21697998046875,294.1499938964844,286.6211853027344,284.1309814453125,289.3095703125,286.82623291015625,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042009830474853,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.430500358575956e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.930838859872892e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.334911788348109e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.93081193882972e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004710733774118,291.2165222167969,294.1499938964844,286.5740966796875,284.10455322265625,289.26129150390625,286.772216796875,291.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0730700492858887,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.430500358575956e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.930838859872892e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.334911788348109e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.93081193882972e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004710733774118,291.2165222167969,294.1499938964844,286.5740966796875,284.10455322265625,289.26129150390625,286.772216796875,291.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0730700492858887,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.428813791600989e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.92906279861927e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.333599933190271e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.929035877576098e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004709891509264,291.2162780761719,294.1499938964844,286.55157470703125,284.0922241210937,289.2371520996094,286.7460632324219,291.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.087918996810913,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.427146869711578e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.927306382451206e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.332302629947662e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.927280189003795e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004709058557637,291.2160339355469,294.1499938964844,286.5297241210937,284.0805358886719,289.21307373046875,286.7204895019531,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1022961139678955,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.423894516658038e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.923880861606448e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.32977205188945e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.923854668159038e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.000470743398182,291.21551513671875,294.1499938964844,286.4883117675781,284.0591735839844,289.1649475097656,286.671142578125,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1295745372772217,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.423894516658038e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.923880861606448e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.32977205188945e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.923854668159038e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.000470743398182,291.21551513671875,294.1499938964844,286.4883117675781,284.0591735839844,289.1649475097656,286.671142578125,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1295745372772217,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.42079714150168e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.92061904980801e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.327362254727632e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.9205928563606e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004705886822193,291.2149963378906,294.1499938964844,286.45001220703125,284.0406494140625,289.11700439453125,286.62432861328125,291.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595247685418e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1547939777374268,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.42079714150168e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.92061904980801e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.327362254727632e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.9205928563606e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004705886822193,291.2149963378906,294.1499938964844,286.45001220703125,284.0406494140625,289.11700439453125,286.62432861328125,291.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595247685418e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1547939777374268,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.418015542905778e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.91768902167678e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.325197657337412e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.917663555825128e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004704497405327,291.21441650390625,294.1499938964844,286.413330078125,284.0235595703125,289.0692443847656,286.5799560546875,291.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178293943405152,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.418015542905778e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.91768902167678e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.325197657337412e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.917663555825128e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004704497405327,291.21441650390625,294.1499938964844,286.413330078125,284.0235595703125,289.0692443847656,286.5799560546875,291.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178293943405152,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.415705426363274e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.915255213854834e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.323399768210948e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.915229748003183e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004703343147411,291.2138366699219,294.1499938964844,286.3766784667969,284.00640869140625,289.0216979980469,286.5375671386719,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201371192932129,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.415705426363274e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.915255213854834e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.323399768210948e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.915229748003183e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004703343147411,291.2138366699219,294.1499938964844,286.3766784667969,284.00640869140625,289.0216979980469,286.5375671386719,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201371192932129,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.414726082468404e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.914223483065145e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.322637247852981e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.914198017213494e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004702853912021,291.2135314941406,294.1499938964844,286.3583374023437,283.9978332519531,288.9980163574219,286.5169372558594,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.212940216064453,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.413862426299602e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.913313260767608e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.321965676965192e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.91328852251172e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004702422593254,291.21319580078125,294.1499938964844,286.3399963378906,283.9892272949219,288.974365234375,286.4966735839844,291.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224541664123535,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.412474901182576e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.91185152088292e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.320885924855247e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.911827510222793e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004701729631051,291.2125549316406,294.1499938964844,286.3033447265625,283.9720153808594,288.92724609375,286.45684814453125,291.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247843980789185,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.412474901182576e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.91185152088292e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.320885924855247e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.911827510222793e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004701729631051,291.2125549316406,294.1499938964844,286.3033447265625,283.9720153808594,288.92724609375,286.45684814453125,291.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247843980789185,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.411524661118165e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.910850349115208e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.320145232370123e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.91082561085932e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004701254656538,291.2119140625,294.1499938964844,286.26666259765625,283.9547119140625,288.8803100585937,286.4178466796875,291.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27128005027771,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.411524661118165e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.910850349115208e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.320145232370123e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.91082561085932e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004701254656538,291.2119140625,294.1499938964844,286.26666259765625,283.9547119140625,288.8803100585937,286.4178466796875,291.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27128005027771,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.410982602275908e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.910279186442494e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.3197232268285e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.910255175782368e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004700983990915,291.2112121582031,294.1499938964844,286.2300109863281,283.9373779296875,288.8335266113281,286.3794250488281,291.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2948455810546875,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.410982602275908e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.910279186442494e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.3197232268285e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.910255175782368e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004700983990915,291.2112121582031,294.1499938964844,286.2300109863281,283.9373779296875,288.8335266113281,286.3794250488281,291.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2948455810546875,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.410817438038066e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.910103835863993e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.319593714782968e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.910079825203866e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004700901336036,291.21051025390625,294.1499938964844,286.1933288574219,283.91998291015625,288.7869567871094,286.3414306640625,291.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318532705307007,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.410817438038066e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.910103835863993e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.319593714782968e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.910079825203866e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004700901336036,291.21051025390625,294.1499938964844,286.1933288574219,283.91998291015625,288.7869567871094,286.3414306640625,291.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318532705307007,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.410864004166795e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.910152584780008e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.319629366975278e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.91012857411988e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.00047009246191,291.21014404296875,294.1499938964844,286.17498779296875,283.9112548828125,288.76373291015625,286.3225402832031,291.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330419540405273,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.410990605829284e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.910285007208586e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.319727592403069e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.91026172414422e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004700987774413,291.20977783203125,294.1499938964844,286.1566772460937,283.9025573730469,288.7405700683594,286.3037109375,291.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3423330783843994,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.411462087882684e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.910781955113634e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.320093573071063e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.910758672049268e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0004701223515439,291.2090148925781,294.1499938964844,286.1199951171875,283.8850402832031,288.6943359375,286.2662353515625,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3662331104278564,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
