time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.411462087882684e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.910781955113634e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.320093573071063e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.910758672049268e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0004701223515439,291.2090148925781,294.1499938964844,286.1199951171875,283.8850402832031,288.6943359375,286.2662353515625,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3662331104278564,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.412191138835624e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.911548113450408e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.320659642573446e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.911525557981804e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004701587604358,291.2082214355469,294.1499938964844,286.0833435058594,283.86749267578125,288.6482849121094,286.2288818359375,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390223503112793,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.412191138835624e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.911548113450408e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.320659642573446e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.911525557981804e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004701587604358,291.2082214355469,294.1499938964844,286.0833435058594,283.86749267578125,288.6482849121094,286.2288818359375,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390223503112793,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.412695362698288e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.912079258356243e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.321051089093089e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.91205670288764e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004701839352492,291.2077941894531,294.1499938964844,286.06280517578125,283.857666015625,288.62255859375,286.2080078125,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.403692483901977,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.413134102942422e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.912540554068984e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.321392331505194e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.91251799860038e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004702058504335,291.2074279785156,294.1499938964844,286.0466613769531,283.84991455078125,288.6023864746094,286.1916198730469,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414290189743042,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.414247324457392e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.913711983244866e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.322257442865521e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.913689427776262e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004702614387497,291.20660400390625,294.1499938964844,286.010009765625,283.832275390625,288.556640625,286.1544189453125,291.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4384188652038574,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.414247324457392e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.913711983244866e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.322257442865521e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.913689427776262e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004702614387497,291.20660400390625,294.1499938964844,286.010009765625,283.832275390625,288.556640625,286.1544189453125,291.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4384188652038574,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.414854866918176e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.914351539919152e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.32272892491892e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.914328984450548e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.000470291764941,291.2061767578125,294.1499938964844,285.9916687011719,283.82342529296875,288.5338134765625,286.1358337402344,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450502634048462,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.415488602826372e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.915018745232372e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.3232215072494e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.91499618976377e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004703234299086,291.20574951171875,294.1499938964844,285.97332763671875,283.8145751953125,288.51104736328125,286.1172790527344,291.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4625959396362305,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.4168157374952e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.916415001498537e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.324253238039091e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.916393901221454e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004703897284343,291.20489501953125,294.1499938964844,285.9366760253906,283.7968139648437,288.46563720703125,286.08013916015625,291.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4868052005767822,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.4168157374952e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.916415001498537e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.324253238039091e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.916393901221454e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004703897284343,291.20489501953125,294.1499938964844,285.9366760253906,283.7968139648437,288.46563720703125,286.08013916015625,291.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4868052005767822,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.418188710696997e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.917860734276474e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.325320621021092e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.917838906403632e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004704583261627,291.2040100097656,294.1499938964844,285.8999938964844,283.7790222167969,288.4203491210937,286.0429992675781,291.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511033535003662,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.418188710696997e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.917860734276474e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.325320621021092e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.917838906403632e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004704583261627,291.2040100097656,294.1499938964844,285.8999938964844,283.7790222167969,288.4203491210937,286.0429992675781,291.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511033535003662,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.419568959856406e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.919313743012026e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.326393097173423e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.919292642734943e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004705272731371,291.2030944824219,294.1499938964844,285.86334228515625,283.7611694335937,288.3752136230469,286.005859375,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535266876220703,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.419568959856406e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.919313743012026e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.326393097173423e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.919292642734943e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004705272731371,291.2030944824219,294.1499938964844,285.86334228515625,283.7611694335937,288.3752136230469,286.005859375,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535266876220703,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.42092010518536e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.920735465129836e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.327443017857149e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.920714364852756e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004705947649199,291.2021484375,294.1499938964844,285.82666015625,283.7432861328125,288.3302307128906,285.96875,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559490919113159,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.42092010518536e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.920735465129836e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.327443017857149e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.920714364852756e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004705947649199,291.2021484375,294.1499938964844,285.82666015625,283.7432861328125,288.3302307128906,285.96875,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559490919113159,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.421574213774876e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.92142377072014e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.32795160729438e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.921402670443058e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004706274194177,291.2016906738281,294.1499938964844,285.8083190917969,283.7343139648437,288.30780029296875,285.9501953125,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571594715118408,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.422207222087307e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.922090248437598e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.3284434620291e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.92206987575628e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004706590552814,291.2012023925781,294.1499938964844,285.7900085449219,283.725341796875,288.2853698730469,285.931640625,291.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5836918354034424,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.423397568752988e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.92334316833876e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.329368963837624e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.92332279565744e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.000470718514407,291.20025634765625,294.1499938964844,285.7533264160156,283.70733642578125,288.2406616210937,285.89453125,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.6078574657440186,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.423397568752988e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.92334316833876e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.329368963837624e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.92332279565744e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.000470718514407,291.20025634765625,294.1499938964844,285.7533264160156,283.70733642578125,288.2406616210937,285.89453125,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.6078574657440186,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.424461313756184e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.924462210619822e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.330194785026833e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.924442565534264e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004707716288976,291.1992492675781,294.1499938964844,285.7166748046875,283.68927001953125,288.19610595703125,285.8574523925781,291.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6319737434387207,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.424461313756184e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.924462210619822e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.330194785026833e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.924442565534264e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004707716288976,291.1992492675781,294.1499938964844,285.7166748046875,283.68927001953125,288.19610595703125,285.8574523925781,291.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6319737434387207,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.425060852663592e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.925093763740732e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.330661173909903e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.925073391059414e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004708015767391,291.1986083984375,294.1499938964844,285.6932067871094,283.6777038574219,288.16766357421875,285.833740234375,291.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6473758220672607,-0.0,-6.877739622268565e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.425367170479149e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.925416088663042e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.330899097723886e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.925395715981722e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0004708168853539,291.1982421875,294.1499938964844,285.67999267578125,283.6711730957031,288.15167236328125,285.8204040527344,291.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656028270721436,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.426087490282951e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.926173515850678e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,7.331458618864417e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.92615387076512e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004708528576884,291.1972351074219,294.1499938964844,285.6433410644531,283.6530456542969,288.1073608398437,285.78338623046875,291.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680008172988892,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.426087490282951e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.926173515850678e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,7.331458618864417e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.92615387076512e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004708528576884,291.1972351074219,294.1499938964844,285.6433410644531,283.6530456542969,288.1073608398437,285.78338623046875,291.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680008172988892,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.426365431863816e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.926466009346768e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.331674714805558e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926447091856971e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0004708667402155,291.1967163085937,294.1499938964844,285.625,283.6439514160156,288.08526611328125,285.764892578125,291.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390790119326084e-09,0.0010044979862868,-0.0157950576394796,0.0,0.0,0.0,-0.0079810041934251,60.0,-3.6919641494750977,-0.0,-6.879599823150785e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.42659316933714e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.926706115948036e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,7.331851520575583e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.926686470862478e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0004708781198132,291.1961975097656,294.1499938964844,285.6066589355469,283.63482666015625,288.0632019042969,285.74639892578125,291.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.7039003372192383,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.426855103811248e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926981147145852e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,7.332054519793019e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.926961502060294e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004708911874331,291.19512939453125,294.1499938964844,285.57000732421875,283.6165771484375,288.0191650390625,285.70947265625,290.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727697134017944,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.426855103811248e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926981147145852e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,7.332054519793019e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.926961502060294e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004708911874331,291.19512939453125,294.1499938964844,285.57000732421875,283.6165771484375,288.0191650390625,285.70947265625,290.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727697134017944,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.426842734683304e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.926967322826384e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.332043605856597e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.926947677740829e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0004708905471488,291.1940612792969,294.1499938964844,285.5333251953125,283.5982971191406,287.97528076171875,285.672607421875,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751379251480103,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.426842734683304e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.926967322826384e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.332043605856597e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.926947677740829e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0004708905471488,291.1940612792969,294.1499938964844,285.5333251953125,283.5982971191406,287.97528076171875,285.672607421875,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751379251480103,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.42652186495252e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.926628263201565e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.33179331291467e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.926610073307528e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0004708745109383,291.1929626464844,294.1499938964844,285.4966735839844,283.5799560546875,287.9314880371094,285.6357727050781,290.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774933338165283,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.42652186495252e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.926628263201565e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.33179331291467e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.926610073307528e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0004708745109383,291.1929626464844,294.1499938964844,285.4966735839844,283.5799560546875,287.9314880371094,285.6357727050781,290.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774933338165283,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.42585538723506e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.925926133291796e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.331274537136778e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.925907215802e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.00047084124526,291.1918334960937,294.1499938964844,285.4599914550781,283.5615539550781,287.8878479003906,285.5990295410156,290.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7983431816101074,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.42585538723506e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.925926133291796e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.331274537136778e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.925907215802e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.00047084124526,291.1918334960937,294.1499938964844,285.4599914550781,283.5615539550781,287.8878479003906,285.5990295410156,290.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7983431816101074,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.425378812011333e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.925424092216416e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.330903463298455e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.925405902322382e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0004708174383267,291.1912841796875,294.1499938964844,285.4416809082031,283.5523376464844,287.8660888671875,285.5806884765625,290.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.8099865913391113,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.424799645785242e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.924814366968349e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,7.330453081522137e-05,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.924796177074312e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0004707885091193,291.1907043457031,294.1499938964844,285.42333984375,283.5430908203125,287.8443603515625,285.5623779296875,290.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021679850136e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.821587562561035,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
