time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.423308802070096e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.923243487719446e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.329292566282675e-05,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.923225297825412e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004707140324171,291.1895751953125,294.1499938964844,285.3866577148437,283.52459716796875,287.80096435546875,285.5258178710937,290.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844653606414795,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.423308802070096e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.923243487719446e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.329292566282675e-05,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.923225297825412e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004707140324171,291.1895751953125,294.1499938964844,285.3866577148437,283.52459716796875,287.80096435546875,285.5258178710937,290.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844653606414795,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.421322465641424e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.921150922309609e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,7.327746425289661e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.921133460011332e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004706147883553,291.1883850097656,294.1499938964844,285.3500061035156,283.5060729980469,287.7576904296875,285.4893493652344,290.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867506265640259,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.421322465641424e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.921150922309609e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,7.327746425289661e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.921133460011332e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004706147883553,291.1883850097656,294.1499938964844,285.3500061035156,283.5060729980469,287.7576904296875,285.4893493652344,290.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867506265640259,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.4195558631327e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.919291187543422e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.326372724492103e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.919272997649388e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004705265746451,291.18756103515625,294.1499938964844,285.3236083984375,283.492431640625,287.72662353515625,285.4631652832031,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.883816957473755,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.418792615178972e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.918486466631292e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,7.325778278755024e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.91846900433302e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0004704884195234,291.1872253417969,294.1499938964844,285.3133239746094,283.48699951171875,287.7145690917969,285.4530029296875,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890127897262573,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.415711247129366e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.915240661939606e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.323381578316912e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.915223927237092e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0004703344893641,291.18603515625,294.1499938964844,285.27667236328125,283.4669189453125,287.67156982421875,285.4167785644531,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912495613098145,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.415711247129366e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.915240661939606e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.323381578316912e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.915223927237092e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0004703344893641,291.18603515625,294.1499938964844,285.27667236328125,283.4669189453125,287.67156982421875,285.4167785644531,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912495613098145,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.413960651727392e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.913397661875932e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.322019519051537e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.91338019957766e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004702470614574,291.1854248046875,294.1499938964844,285.2583312988281,283.4565124511719,287.6501159667969,285.3987121582031,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341931588005e-09,0.001003160374239,-0.0153852375224232,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.923578977584839,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.412071813130753e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.911408415064216e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,7.320550503209233e-05,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.911390952765942e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004701527068391,291.184814453125,294.1499938964844,285.239990234375,283.4459228515625,287.6286926269531,285.3807067871094,290.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934598445892334,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.407873585587367e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.906986815622076e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.317284325836226e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.906970080919564e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004699430137407,291.18359375,294.1499938964844,285.2033386230469,283.4240417480469,287.5859375,285.3447570800781,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956443548202514,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.407873585587367e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.906986815622076e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.317284325836226e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.906970080919564e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004699430137407,291.18359375,294.1499938964844,285.2033386230469,283.4240417480469,287.5859375,285.3447570800781,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956443548202514,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.403111471328884e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.90197149803862e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,7.313579408219084e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.901954763336108e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004697051190305,291.1823425292969,294.1499938964844,285.1666564941406,283.4013671875,287.5433044433594,285.3090209960937,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978013753890991,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.403111471328884e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.90197149803862e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,7.313579408219084e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.901954763336108e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004697051190305,291.1823425292969,294.1499938964844,285.1666564941406,283.4013671875,287.5433044433594,285.3090209960937,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978013753890991,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.397788380738348e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.896365372696891e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.309438660740852e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.89634863799438e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0004694392264354,291.1810913085937,294.1499938964844,285.1300048828125,283.3779602050781,287.5008239746094,285.2734069824219,290.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9993040561676025,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.397788380738348e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.896365372696891e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.309438660740852e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.89634863799438e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0004694392264354,291.1810913085937,294.1499938964844,285.1300048828125,283.3779602050781,287.5008239746094,285.2734069824219,290.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9993040561676025,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.391913044964896e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.89017789834179e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.304868631763384e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.89016189123504e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004691457143053,291.1798095703125,294.1499938964844,285.09332275390625,283.3538818359375,287.4584655761719,285.2380065917969,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020323753356934,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.391913044964896e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.89017789834179e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.304868631763384e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.89016189123504e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004691457143053,291.1798095703125,294.1499938964844,285.09332275390625,283.3538818359375,287.4584655761719,285.2380065917969,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020323753356934,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.38877128646709e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.88686879281886e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,7.30242463760078e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.886852785712108e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004689887864515,291.1791687011719,294.1499938964844,285.07501220703125,283.34161376953125,287.43731689453125,285.2203674316406,290.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627898975932e-09,0.0010004693176597,-0.0145608140155673,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.030725002288818,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.385500015923752e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.883424354484303e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.2998802352231e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.883408347377554e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004688253975473,291.17852783203125,294.1499938964844,285.0566711425781,283.32916259765625,287.4162292480469,285.2027893066406,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041059970855713,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.378576214658096e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.87613238976337e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.29449384380132e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.87611638265662e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004684794985223,291.1772155761719,294.1499938964844,285.0199890136719,283.30389404296875,287.3741149902344,285.1677551269531,290.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061532974243164,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.378576214658096e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.87613238976337e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.29449384380132e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.87611638265662e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004684794985223,291.1772155761719,294.1499938964844,285.0199890136719,283.30389404296875,287.3741149902344,285.1677551269531,290.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061532974243164,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.37117074499838e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.868333290796728e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,7.28873346815817e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.868318011285736e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004681095888372,291.1759033203125,294.1499938964844,284.9833374023437,283.27813720703125,287.3321533203125,285.1329345703125,290.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.0817389488220215,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.37117074499838e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.868333290796728e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,7.28873346815817e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.868318011285736e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004681095888372,291.1759033203125,294.1499938964844,284.9833374023437,283.27813720703125,287.3321533203125,285.1329345703125,290.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.0817389488220215,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.36492724576965e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.861758735496552e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,7.283877494046465e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.86174345598556e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0004677977412939,291.1748352050781,294.1499938964844,284.9540100097656,283.2572021484375,287.29864501953125,285.105224609375,290.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097720146179199,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.363325807498768e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.860071440925822e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,7.282631122507155e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.860056161414832e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004677177057601,291.1745910644531,294.1499938964844,284.9466552734375,283.2519226074219,287.290283203125,285.09832763671875,290.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101693630218506,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.355090878671037e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.851399954641238e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.276226097019389e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.851384675130248e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004673063813243,291.1732482910156,294.1499938964844,284.9100036621094,283.225341796875,287.2485656738281,285.0639343261719,290.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121414661407471,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.355090878671037e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.851399954641238e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.276226097019389e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.851384675130248e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004673063813243,291.1732482910156,294.1499938964844,284.9100036621094,283.225341796875,287.2485656738281,285.0639343261719,290.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121414661407471,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.350844629807398e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.8469274234958e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.27292281226255e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.84691214398481e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0004670942435041,291.1725769042969,294.1499938964844,284.89166259765625,283.2119140625,287.2277526855469,285.0468444824219,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207254111766,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131190776824951,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.346523438580334e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.842377039603888e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.269562047440559e-05,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.8423617600929e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004668783803936,291.171875,294.1499938964844,284.8733215332031,283.19842529296875,287.2069702148437,285.02978515625,290.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392343016552559e-09,0.00099596043583,-0.0131794745102524,0.0,0.0,0.0,-0.0074860323220491,60.0,-4.140918254852295,-0.0,-6.763136894960553e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.33768751565367e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.83307181741111e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.26268845028244e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.83305726549588e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004664370208047,291.1705322265625,294.1499938964844,284.836669921875,283.1712646484375,287.1654968261719,284.9958190917969,290.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.160237789154053,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.33768751565367e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.83307181741111e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.26268845028244e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.83305726549588e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004664370208047,291.1705322265625,294.1499938964844,284.836669921875,283.1712646484375,287.1654968261719,284.9958190917969,290.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.160237789154053,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.328652231488376e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.823557047639042e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,7.2556606028229e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.823542495723814e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.000465985678602,291.16912841796875,294.1499938964844,284.79998779296875,283.14385986328125,287.1241455078125,284.9621276855469,290.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179394245147705,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.328652231488376e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.823557047639042e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,7.2556606028229e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.823542495723814e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.000465985678602,291.16912841796875,294.1499938964844,284.79998779296875,283.14385986328125,287.1241455078125,284.9621276855469,290.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179394245147705,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.31949180085212e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.813910583034158e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,7.248535985127091e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.81389603111893e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004655281081795,291.1677551269531,294.1499938964844,284.7633361816406,283.1163330078125,287.0829162597656,284.9286193847656,290.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198419570922852,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.31949180085212e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.813910583034158e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,7.248535985127091e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.81389603111893e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004655281081795,291.1677551269531,294.1499938964844,284.7633361816406,283.1163330078125,287.0829162597656,284.9286193847656,290.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198419570922852,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.31028334889561e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.804213186725974e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,7.241372804855928e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.804198634810746e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004650681221392,291.1663513183594,294.1499938964844,284.7266540527344,283.0887145996094,287.04180908203125,284.8953552246094,290.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217347145080566,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.31028334889561e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.804213186725974e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,7.241372804855928e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.804198634810746e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004650681221392,291.1663513183594,294.1499938964844,284.7266540527344,283.0887145996094,287.04180908203125,284.8953552246094,290.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217347145080566,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.305685671279208e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.799371036933736e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.237796671688557e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.799357212614268e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.000464838463813,291.1656494140625,294.1499938964844,284.7083435058594,283.07489013671875,287.02130126953125,284.8788146972656,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.2267842292785645,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
