time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.301105455961078e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.794547804631291e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,7.234234362840652e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.794533980311826e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004646096786018,291.1649169921875,294.1499938964844,284.69000244140625,283.0610656738281,287.0008239746094,284.8623046875,290.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.23621129989624,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.29203670239076e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.784997382666916e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.227180321933702e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.784983558347447e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004641566774807,291.1634826660156,294.1499938964844,284.6533203125,283.0334167480469,286.9599609375,284.8294372558594,290.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255050659179688,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.29203670239076e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.784997382666916e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.227180321933702e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.784983558347447e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004641566774807,291.1634826660156,294.1499938964844,284.6533203125,283.0334167480469,286.9599609375,284.8294372558594,290.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255050659179688,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.283155668526888e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.775644139153884e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,7.220271800179034e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.775631042430176e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004637130186893,291.1620483398437,294.1499938964844,284.6166687011719,283.005859375,286.919189453125,284.7967834472656,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273899555206299,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.283155668526888e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.775644139153884e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,7.220271800179034e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.775631042430176e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004637130186893,291.1620483398437,294.1499938964844,284.6166687011719,283.005859375,286.919189453125,284.7967834472656,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273899555206299,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.275556658394636e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.767642040969804e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.214360812213272e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.767628216650336e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0004633334465324,291.1607666015625,294.1499938964844,284.5844116210937,282.9817199707031,286.8834228515625,284.7681884765625,290.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290525436401367,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.27453875192441e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.766570292413236e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.213569188024849e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.766556468093768e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004632826021406,291.1606140136719,294.1499938964844,284.5799865722656,282.9784240722656,286.8785400390625,284.7643127441406,290.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292796611785889,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.266260167350993e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.75785223999992e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,7.207129965536296e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.757839143276216e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004628690658137,291.1591186523437,294.1499938964844,284.5433349609375,282.951171875,286.8380126953125,284.7319641113281,290.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311778545379639,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.266260167350993e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.75785223999992e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,7.207129965536296e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.757839143276216e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004628690658137,291.1591186523437,294.1499938964844,284.5433349609375,282.951171875,286.8380126953125,284.7319641113281,290.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311778545379639,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.26227221498266e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.753651829669252e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,7.20402822480537e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.753638732945548e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004626698500942,291.15838623046875,294.1499938964844,284.5249938964844,282.9376525878906,286.8177795410156,284.71588134765625,290.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.321314811706543,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.258393401978536e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.74956710706465e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.201010885182768e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.749554010340944e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.000462476076791,291.1576538085937,294.1499938964844,284.50665283203125,282.9241943359375,286.7975769042969,284.6997985839844,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.3308844566345215,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.25100248423405e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.741784015204756e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.195262151071802e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.741770918481052e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004621069238055,291.1561584472656,294.1499938964844,284.4700012207031,282.8974914550781,286.7572326660156,284.6676940917969,290.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350143432617188,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.25100248423405e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.741784015204756e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.195262151071802e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.741770918481052e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004621069238055,291.1561584472656,294.1499938964844,284.4700012207031,282.8974914550781,286.7572326660156,284.6676940917969,290.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350143432617188,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.244156535714863e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.734574268804864e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.189936877693981e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.734561172081158e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004617649246938,291.1546630859375,294.1499938964844,284.4333190917969,282.87115478515625,286.71697998046875,284.6356811523437,290.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3695969581604,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.244156535714863e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.734574268804864e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.189936877693981e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.734561172081158e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004617649246938,291.1546630859375,294.1499938964844,284.4333190917969,282.87115478515625,286.71697998046875,284.6356811523437,290.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3695969581604,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.23791594686918e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.728001896291973e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.185082358773798e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.727989527164028e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004614531935658,291.15313720703125,294.1499938964844,284.39666748046875,282.84521484375,286.67681884765625,284.60369873046875,290.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389277458190918,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.23791594686918e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.728001896291973e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.185082358773798e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.727989527164028e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004614531935658,291.15313720703125,294.1499938964844,284.39666748046875,282.84521484375,286.67681884765625,284.60369873046875,290.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389277458190918,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.23233965295367e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.722129470901564e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,7.180745160439983e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.72211710177362e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004611746699083,291.151611328125,294.1499938964844,284.3599853515625,282.8197326660156,286.6367492675781,284.5716857910156,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409218311309815,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.23233965295367e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.722129470901564e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,7.180745160439983e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.72211710177362e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004611746699083,291.151611328125,294.1499938964844,284.3599853515625,282.8197326660156,286.6367492675781,284.5716857910156,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409218311309815,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.2298214440234e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.719478111946955e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.178785745054483e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.719465742819013e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004610488540492,291.1508483886719,294.1499938964844,284.3416748046875,282.80718994140625,286.61676025390625,284.5556640625,290.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.0093646021559834,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.419300556182861,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.227485134033486e-05,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.717017383081838e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.176968938438222e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.717005013953894e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004609321767929,291.15008544921875,294.1499938964844,284.3233337402344,282.7947692871094,286.5967712402344,284.53961181640625,290.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.42945671081543,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.223406232194976e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.712721657706425e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,7.173795893322676e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.71270928857848e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004607283917721,291.1485290527344,294.1499938964844,284.2866516113281,282.7703857421875,286.5568542480469,284.5074462890625,290.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45001220703125,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.223406232194976e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.712721657706425e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,7.173795893322676e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.71270928857848e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004607283917721,291.1485290527344,294.1499938964844,284.2866516113281,282.7703857421875,286.5568542480469,284.5074462890625,290.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45001220703125,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.22015606192872e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.709298319648953e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.171267498051748e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.709286678116769e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004605660506058,291.14697265625,294.1499938964844,284.25,282.74658203125,286.5170288085937,284.47509765625,290.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.47092866897583,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.22015606192872e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.709298319648953e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.171267498051748e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.709286678116769e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004605660506058,291.14697265625,294.1499938964844,284.25,282.74658203125,286.5170288085937,284.47509765625,290.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.47092866897583,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.21765313250944e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.706662967801094e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.169320451794192e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.70665059867315e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004604410205502,291.1454772949219,294.1499938964844,284.2148132324219,282.7247009277344,286.47882080078125,284.4438171386719,290.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491333961486816,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.217557089868932e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.706561831990256e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.169245509430766e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.706550190458074e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.000460436247522,291.1454162597656,294.1499938964844,284.2133483886719,282.72381591796875,286.47723388671875,284.4425048828125,290.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492188930511475,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.215373574988917e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.704261174192652e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.167546573327854e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.70424953266047e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004603271372616,291.1438293457031,294.1499938964844,284.1766662597656,282.70233154296875,286.4375305175781,284.40966796875,290.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513684272766113,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.215373574988917e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.704261174192652e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.167546573327854e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.70424953266047e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004603271372616,291.1438293457031,294.1499938964844,284.1766662597656,282.70233154296875,286.4375305175781,284.40966796875,290.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513684272766113,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.214429883286356e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.703268005978316e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.166812429204583e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.703256364446132e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004602800181601,291.1430053710937,294.1499938964844,284.1583251953125,282.6920471191406,286.4176940917969,284.3931579589844,290.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.524505615234375,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.213577868649736e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.702370152808726e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.166149589465931e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.702358511276544e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004602374392561,291.1422119140625,294.1499938964844,284.1400146484375,282.6820373535156,286.3978881835937,284.3765869140625,290.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535368919372559,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.212140867020936e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.700856753624976e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.165031274780631e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.700845112092792e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004601656692102,291.1405944824219,294.1499938964844,284.10333251953125,282.6628112792969,286.3583068847656,284.34326171875,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557218074798584,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.212140867020936e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.700856753624976e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.165031274780631e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.700845112092792e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004601656692102,291.1405944824219,294.1499938964844,284.10333251953125,282.6628112792969,286.3583068847656,284.34326171875,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557218074798584,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.211038559442386e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.699695510789752e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.164173439377919e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.699683869257568e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004601105756592,291.13897705078125,294.1499938964844,284.0666809082031,282.6445617675781,286.3187866210937,284.30963134765625,290.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57922887802124,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.211038559442386e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.699695510789752e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.164173439377919e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.699683869257568e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004601105756592,291.13897705078125,294.1499938964844,284.0666809082031,282.6445617675781,286.3187866210937,284.30963134765625,290.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57922887802124,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.210242569679394e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.698856592876837e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.163554255384952e-05,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.698845678940415e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004600708198267,291.1373596191406,294.1499938964844,284.0299987792969,282.627197265625,286.279296875,284.2757568359375,290.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601387023925781,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.210242569679394e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.698856592876837e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.163554255384952e-05,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.698845678940415e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004600708198267,291.1373596191406,294.1499938964844,284.0299987792969,282.627197265625,286.279296875,284.2757568359375,290.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601387023925781,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.209726704284547e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.69831380643882e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.163152622524649e-05,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.698302892502396e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004600450920406,291.1357116699219,294.1499938964844,283.99334716796875,282.6106262207031,286.2398681640625,284.2416076660156,290.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623682022094727,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.209726704284547e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.69831380643882e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.163152622524649e-05,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.698302892502396e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004600450920406,291.1357116699219,294.1499938964844,283.99334716796875,282.6106262207031,286.2398681640625,284.2416076660156,290.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623682022094727,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
