time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.209567360812798e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.698145731817932e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.163028931245208e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.69813481788151e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004600371175911,291.1348876953125,294.1499938964844,283.9750061035156,282.6025695800781,286.2201843261719,284.22442626953125,290.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.634878635406494,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.209466952597722e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.698039502836764e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.162950350902975e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.698028588900344e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004600320826284,291.134033203125,294.1499938964844,283.9566650390625,282.5946960449219,286.20050048828125,284.2071838378906,290.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646103382110596,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.20943493838422e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.698005305835976e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.162924885051325e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.697994391899556e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004600304819177,291.13238525390625,294.1499938964844,283.9200134277344,282.5793762207031,286.1611633300781,284.1724853515625,290.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66863489151001,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.20943493838422e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.698005305835976e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.162924885051325e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.697994391899556e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004600304819177,291.13238525390625,294.1499938964844,283.9200134277344,282.5793762207031,286.1611633300781,284.1724853515625,290.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66863489151001,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.209608106175438e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.698187204776332e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.163058762671426e-05,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.69817629083991e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004600391257554,291.13067626953125,294.1499938964844,283.8833312988281,282.56451416015625,286.12188720703125,284.13751220703125,290.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691269874572754,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.209608106175438e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.698187204776332e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.163058762671426e-05,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.69817629083991e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004600391257554,291.13067626953125,294.1499938964844,283.8833312988281,282.56451416015625,286.12188720703125,284.13751220703125,290.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691269874572754,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.209960990119724e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.698559006210417e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.163333793869242e-05,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.698548819869755e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004600567626766,291.1289978027344,294.1499938964844,283.8466796875,282.5500183105469,286.0826416015625,284.1023254394531,290.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713996410369873,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.209960990119724e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.698559006210417e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.163333793869242e-05,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.698548819869755e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004600567626766,291.1289978027344,294.1499938964844,283.8466796875,282.5500183105469,286.0826416015625,284.1023254394531,290.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713996410369873,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.21047103474848e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.699095971882345e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.163729605963454e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.699085785541683e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004600822576321,291.1272888183594,294.1499938964844,283.8099975585937,282.5357971191406,286.04345703125,284.0668640136719,290.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73680305480957,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.21047103474848e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.699095971882345e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.163729605963454e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.699085785541683e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004600822576321,291.1272888183594,294.1499938964844,283.8099975585937,282.5357971191406,286.04345703125,284.0668640136719,290.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73680305480957,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.210778080159798e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.699419024400412e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.163968257373199e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.699408838059752e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004600975953508,291.1264343261719,294.1499938964844,283.7916564941406,282.5287780761719,286.0238647460937,284.0490417480469,290.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748233318328857,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.211114956997336e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.699773363536224e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.16423019184731e-05,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.699763177195564e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004601144173648,291.1255798339844,294.1499938964844,283.7733459472656,282.52178955078125,286.0043029785156,284.0311584472656,290.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.759678840637207,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.211868746206164e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.700567170511933e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.164815906435251e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.700556984171271e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004601520486176,291.12384033203125,294.1499938964844,283.7366638183594,282.50787353515625,285.9651794433594,283.9952392578125,290.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782609462738037,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.211868746206164e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.700567170511933e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.164815906435251e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.700556984171271e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004601520486176,291.12384033203125,294.1499938964844,283.7366638183594,282.50787353515625,285.9651794433594,283.9952392578125,290.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782609462738037,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.212711302097888e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.7014541097451e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.165471470216289e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.70144392340444e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004601941327564,291.1221008300781,294.1499938964844,283.70001220703125,282.4939270019531,285.92608642578125,283.9591064453125,290.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805587291717529,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.212711302097888e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.7014541097451e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.165471470216289e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.70144392340444e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004601941327564,291.1221008300781,294.1499938964844,283.70001220703125,282.4939270019531,285.92608642578125,283.9591064453125,290.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805587291717529,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.213620069203898e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.702410898171364e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.166177965700626e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.702400711830704e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004602395638357,291.1203308105469,294.1499938964844,283.663330078125,282.4798889160156,285.8870544433594,283.9227905273437,290.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.82859992980957,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.213620069203898e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.702410898171364e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.166177965700626e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.702400711830704e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004602395638357,291.1203308105469,294.1499938964844,283.663330078125,282.4798889160156,285.8870544433594,283.9227905273437,290.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.82859992980957,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.21457467484288e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.703414980322124e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.166919385781512e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.703405521577224e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004602872068062,291.1185607910156,294.1499938964844,283.6266784667969,282.46563720703125,285.8480529785156,283.8863220214844,290.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851635932922363,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.21457467484288e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.703414980322124e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.166919385781512e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.703405521577224e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004602872068062,291.1185607910156,294.1499938964844,283.6266784667969,282.46563720703125,285.8480529785156,283.8863220214844,290.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851635932922363,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.21506216400303e-05,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.703928662929684e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.16729846317321e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.703918476589024e-05,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0004603115667123,291.11767578125,294.1499938964844,283.6083374023437,282.4584350585937,285.8285827636719,283.8680114746094,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863159656524658,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.215552563546224e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.70444452832453e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.167679723352194e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.704435069579632e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004603360430337,291.1167907714844,294.1499938964844,283.5899963378906,282.4511413574219,285.8091125488281,283.84967041015625,290.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.8746843338012695,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.216533362632616e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.705476986709982e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.16844224371016e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.705467527965084e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004603850538842,291.114990234375,294.1499938964844,283.5533447265625,282.43621826171875,285.7701721191406,283.8128662109375,290.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897733211517334,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.216533362632616e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.705476986709982e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.16844224371016e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.705467527965084e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004603850538842,291.114990234375,294.1499938964844,283.5533447265625,282.43621826171875,285.7701721191406,283.8128662109375,290.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897733211517334,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.217495971824974e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.706490527605638e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,7.16919093974866e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.70648106886074e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0004604331334121,291.1131896972656,294.1499938964844,283.51666259765625,282.4208374023437,285.7312927246094,283.7759704589844,290.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920772075653076,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.217495971824974e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.706490527605638e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,7.16919093974866e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.70648106886074e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0004604331334121,291.1131896972656,294.1499938964844,283.51666259765625,282.4208374023437,285.7312927246094,283.7759704589844,290.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920772075653076,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.218419290846214e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.707462595542891e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.169908349169418e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.707453136797994e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004604792629834,291.1113586425781,294.1499938964844,283.4800109863281,282.4049072265625,285.6924133300781,283.73895263671875,290.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943788528442383,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.218419290846214e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.707462595542891e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.169908349169418e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.707453136797994e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004604792629834,291.1113586425781,294.1499938964844,283.4800109863281,282.4049072265625,285.6924133300781,283.73895263671875,290.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943788528442383,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.219282219419256e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.708371362648904e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.170579192461446e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.708361903904006e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004605223657563,291.1095275878906,294.1499938964844,283.4433288574219,282.3883361816406,285.6535949707031,283.7018737792969,290.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966770648956299,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.219282219419256e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.708371362648904e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.170579192461446e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.708361903904006e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004605223657563,291.1095275878906,294.1499938964844,283.4433288574219,282.3883361816406,285.6535949707031,283.7018737792969,290.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966770648956299,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.21968385227956e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.708794095786288e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.170892058638856e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.708785364637151e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004605424182955,291.1086120605469,294.1499938964844,283.42498779296875,282.3797607421875,285.6342163085937,283.6833190917969,290.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978243827819824,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.220062929671258e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.709192818263546e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,7.17118673492223e-05,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.709184087114409e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004605613648891,291.1076965332031,294.1499938964844,283.4066772460937,282.3710021972656,285.61480712890625,283.66473388671875,290.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989704608917236,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.220740321325138e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.709906589705496e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.171712786657736e-05,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.7098971309606e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004605952126439,291.1058349609375,294.1499938964844,283.3699951171875,282.35284423828125,285.5760498046875,283.6275634765625,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012581825256348,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.220740321325138e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.709906589705496e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.171712786657736e-05,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.7098971309606e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004605952126439,291.1058349609375,294.1499938964844,283.3699951171875,282.35284423828125,285.5760498046875,283.6275634765625,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012581825256348,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.22129038372077e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.710485028335825e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.17214061296545e-05,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.710476297186688e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.000460622657556,291.1039733886719,294.1499938964844,283.3333435058594,282.333740234375,285.537353515625,283.5903625488281,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.0353851318359375,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.22129038372077e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.710485028335825e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.17214061296545e-05,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.710476297186688e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.000460622657556,291.1039733886719,294.1499938964844,283.3333435058594,282.333740234375,285.537353515625,283.5903625488281,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.0353851318359375,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221689106198028e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.710904123494402e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.172449841164052e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.710895392345265e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004606425645761,291.1020812988281,294.1499938964844,283.2966613769531,282.31365966796875,285.4986572265625,283.5531921386719,290.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058101654052734,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221689106198028e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.710904123494402e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.172449841164052e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.710895392345265e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004606425645761,291.1020812988281,294.1499938964844,283.2966613769531,282.31365966796875,285.4986572265625,283.5531921386719,290.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058101654052734,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.2219102953095e-05,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.711136954138055e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,7.172621553763747e-05,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.71112895058468e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004606536240316,291.1001892089844,294.1499938964844,283.260009765625,282.29248046875,285.4599914550781,283.5160217285156,290.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080716133117676,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
