time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.2219102953095e-05,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.711136954138055e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,7.172621553763747e-05,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.71112895058468e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004606536240316,291.1001892089844,294.1499938964844,283.260009765625,282.29248046875,285.4599914550781,283.5160217285156,290.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080716133117676,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.221944492310286e-05,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.711173333926126e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,7.17264847480692e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.711165330372752e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004606553702615,291.0992431640625,294.1499938964844,283.2416687011719,282.2814636230469,285.440673828125,283.4974670410156,290.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.091978073120117,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.22192630241625e-05,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.711153688840568e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,7.172633922891691e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.711144957691432e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004606544098351,291.0982971191406,294.1499938964844,283.22332763671875,282.2701110839844,285.42138671875,283.4789123535156,290.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103209495544434,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.221708751283586e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.71092449617572e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,7.172464393079281e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.710915765026584e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004606435541063,291.09637451171875,294.1499938964844,283.1866760253906,282.2464904785156,285.3827819824219,283.44189453125,290.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.1255717277526855,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.221708751283586e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.71092449617572e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,7.172464393079281e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.710915765026584e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004606435541063,291.09637451171875,294.1499938964844,283.1866760253906,282.2464904785156,285.3827819824219,283.44189453125,290.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.1255717277526855,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.22122344491072e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.710413723951206e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.172086770879105e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.710404992802069e-05,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004606193106155,291.0944519042969,294.1499938964844,283.1499938964844,282.22149658203125,285.34423828125,283.40496826171875,290.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.147776126861572,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.22122344491072e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.710413723951206e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.172086770879105e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.710404992802069e-05,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004606193106155,291.0944519042969,294.1499938964844,283.1499938964844,282.22149658203125,285.34423828125,283.40496826171875,290.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.147776126861572,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.2205977125559e-05,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.70975452219136e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,7.171600009314716e-05,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.709745791042224e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004605880531016,291.092529296875,294.1499938964844,283.11334228515625,282.1949462890625,285.30572509765625,283.3681640625,290.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169841289520264,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.2205977125559e-05,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.70975452219136e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,7.171600009314716e-05,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.709745791042224e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004605880531016,291.092529296875,294.1499938964844,283.11334228515625,282.1949462890625,285.30572509765625,283.3681640625,290.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169841289520264,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.220031643053515e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.709157893666998e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.171159813879058e-05,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.709149890113622e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004605597932823,291.090576171875,294.1499938964844,283.07666015625,282.1667175292969,285.2672424316406,283.3314514160156,290.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191866874694824,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.220031643053515e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.709157893666998e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.171159813879058e-05,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.709149890113622e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004605597932823,291.090576171875,294.1499938964844,283.07666015625,282.1667175292969,285.2672424316406,283.3314514160156,290.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191866874694824,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.219794446835294e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.70890760072507e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.170974276959896e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.708899597171694e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0004605479189194,291.089599609375,294.1499938964844,283.0583190917969,282.1520080566406,285.2480163574219,283.3131103515625,290.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.202887535095215,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.219596540788189e-05,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.708698780741544e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.170820754254237e-05,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.708690777188168e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0004605380236171,291.0885925292969,294.1499938964844,283.0400085449219,282.1369323730469,285.2287902832031,283.2947998046875,290.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.213921070098877,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.219348430633544e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.708438301458956e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.1706272137817e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.70843029790558e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004605256544891,291.0866394042969,294.1499938964844,283.0033264160156,282.1056823730469,285.1903991699219,283.2582092285156,290.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236042022705078,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.219348430633544e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.708438301458956e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.1706272137817e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.70843029790558e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004605256544891,291.0866394042969,294.1499938964844,283.0033264160156,282.1056823730469,285.1903991699219,283.2582092285156,290.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236042022705078,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.219331695931032e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.70842011156492e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,7.170614117057994e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.708412108011544e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.000460524810478,291.08465576171875,294.1499938964844,282.9666748046875,282.0731506347656,285.1520080566406,283.2216186523437,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258264064788818,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.219331695931032e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.70842011156492e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,7.170614117057994e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.708412108011544e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.000460524810478,291.08465576171875,294.1499938964844,282.9666748046875,282.0731506347656,285.1520080566406,283.2216186523437,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258264064788818,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.219564526574686e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.708665311336516e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.170795288402587e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.708657307783142e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004605364520102,291.0826416015625,294.1499938964844,282.92999267578125,282.0393981933594,285.1136474609375,283.1849975585937,290.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280606269836426,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.219564526574686e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.708665311336516e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.170795288402587e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.708657307783142e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004605364520102,291.0826416015625,294.1499938964844,282.92999267578125,282.0393981933594,285.1136474609375,283.1849975585937,290.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280606269836426,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.220041829394177e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.709167352411896e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.171165634645149e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.709160076454282e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0004605602880474,291.08062744140625,294.1499938964844,282.8933410644531,282.0045471191406,285.0753173828125,283.1483459472656,290.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303075313568115,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.220041829394177e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.709167352411896e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.171165634645149e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.709160076454282e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0004605602880474,291.08062744140625,294.1499938964844,282.8933410644531,282.0045471191406,285.0753173828125,283.1483459472656,290.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303075313568115,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.220363426720724e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.709505684440956e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,7.171415199991316e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.70949768088758e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004605763242579,291.0796203613281,294.1499938964844,282.875,281.9867553710937,285.0561828613281,283.1299743652344,290.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314356803894043,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.220729407388716e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.709890582598746e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,7.17169968993403e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.709883306641132e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0004605946014635,291.07861328125,294.1499938964844,282.8566589355469,281.9687194824219,285.0370178222656,283.1116027832031,290.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325664043426514,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.221563232131302e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.710768790682778e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,7.172348705353215e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.710761514725164e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004606362781487,291.0765991210937,294.1499938964844,282.82000732421875,281.9320373535156,284.9987487792969,283.0747375488281,290.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348342418670654,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.221563232131302e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.710768790682778e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,7.172348705353215e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.710761514725164e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004606362781487,291.0765991210937,294.1499938964844,282.82000732421875,281.9320373535156,284.9987487792969,283.0747375488281,290.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348342418670654,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.222456719726324e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.711709572002292e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.17304355930537e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.711702296044676e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0004606809234246,291.0745544433594,294.1499938964844,282.7833251953125,281.8946228027344,284.96051025390625,283.0378112792969,290.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371074676513672,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.222456719726324e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.711709572002292e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.17304355930537e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.711702296044676e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0004606809234246,291.0745544433594,294.1499938964844,282.7833251953125,281.8946228027344,284.96051025390625,283.0378112792969,290.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371074676513672,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.22330073080957e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.712598694022744e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,7.173699850682169e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.712591418065132e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0004607230657711,291.0724792480469,294.1499938964844,282.7466735839844,281.8565368652344,284.9222717285156,283.00079345703125,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393802642822266,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.22330073080957e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.712598694022744e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,7.173699850682169e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.712591418065132e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0004607230657711,291.0724792480469,294.1499938964844,282.7466735839844,281.8565368652344,284.9222717285156,283.00079345703125,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393802642822266,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.223972301697358e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.713305189507082e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.174221536843106e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.713297913549468e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004607565933838,291.0704040527344,294.1499938964844,282.7099914550781,281.81793212890625,284.8840637207031,282.9637145996094,290.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591725370906715e-09,0.0009828497422859,-0.0091626020148396,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.41646146774292,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.223972301697358e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.713305189507082e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.174221536843106e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.713297913549468e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004607565933838,291.0704040527344,294.1499938964844,282.7099914550781,281.81793212890625,284.8840637207031,282.9637145996094,290.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591725370906715e-09,0.0009828497422859,-0.0091626020148396,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.41646146774292,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.224202949553728e-05,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.713548206491396e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.174401252996176e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.713540930533782e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0004607681476045,291.0693664550781,294.1499938964844,282.6916809082031,281.7984619140625,284.864990234375,282.9451599121094,290.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.8620160403013415e-09,0.0009828740730881,-0.0091700525954365,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.427742004394531,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.224343375535682e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.713695908430964e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.174509664764628e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.71368863247335e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0004607751616276,291.0683288574219,294.1499938964844,282.67333984375,281.7789306640625,284.84588623046875,282.9266052246094,290.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.438976764678955,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.224293171428144e-05,297.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.71364279394038e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,7.174470374593511e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.713635517982766e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004607726586982,291.0662536621094,294.1499938964844,282.6366577148437,281.7395935058594,284.8077392578125,282.8895568847656,290.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727180406451,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461271286010742,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.224293171428144e-05,297.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.71364279394038e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,7.174470374593511e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.713635517982766e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004607726586982,291.0662536621094,294.1499938964844,282.6366577148437,281.7395935058594,284.8077392578125,282.8895568847656,290.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727180406451,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461271286010742,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.223717643180862e-05,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.71303670667112e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,7.174022903200239e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.713029430713505e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0004607439041137,291.06414794921875,294.1499938964844,282.6000061035156,281.7000732421875,284.7696228027344,282.85260009765625,290.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.483273983001709,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.223717643180862e-05,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.71303670667112e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,7.174022903200239e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.713029430713505e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0004607439041137,291.06414794921875,294.1499938964844,282.6000061035156,281.7000732421875,284.7696228027344,282.85260009765625,290.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.483273983001709,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.222542576026171e-05,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.711799066280946e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.173109042923898e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.711792517919092e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0004606852016877,291.06201171875,294.1499938964844,282.5633239746094,281.6604919433594,284.7315368652344,282.8157958984375,290.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087004019528e-09,0.0009826952591538,-0.0091152163222432,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.5049309730529785,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.222542576026171e-05,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.711799066280946e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.173109042923898e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.711792517919092e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0004606852016877,291.06201171875,294.1499938964844,282.5633239746094,281.6604919433594,284.7315368652344,282.8157958984375,290.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087004019528e-09,0.0009826952591538,-0.0091152163222432,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.5049309730529785,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
