time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.220727952197194e-05,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.7098876722157e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.171696779550985e-05,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.709880396258086e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0004605945432558,291.05987548828125,294.1499938964844,282.52667236328125,281.62091064453125,284.6934509277344,282.7792358398437,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526202201843262,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.220727952197194e-05,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.7098876722157e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.171696779550985e-05,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.709880396258086e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0004605945432558,291.05987548828125,294.1499938964844,282.52667236328125,281.62091064453125,284.6934509277344,282.7792358398437,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526202201843262,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.219579078489916e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.70867768046446e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.170803291955963e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.708670404506849e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0004605371505022,291.0588073730469,294.1499938964844,282.5083312988281,281.6011657714844,284.6744384765625,282.7610778808594,290.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.80405618116697e-09,0.0009823786094784,-0.0090181892737746,0.0,0.0,0.0,-0.0066986475139856,60.0,-5.53668212890625,-0.0,-6.579919187288398e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.218272316502409e-05,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.70730179687962e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.169786840677261e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.707295248517768e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0004604718706104,291.0577392578125,294.1499938964844,282.489990234375,281.5814514160156,284.6554260253906,282.7429504394531,290.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.5470709800720215,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.21521641430445e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.704082913231105e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,7.167409785324708e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.704076364869252e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0004603192210197,291.0556030273437,294.1499938964844,282.4533386230469,281.542236328125,284.617431640625,282.7070007324219,290.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.567545413970947,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.21521641430445e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.704082913231105e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,7.167409785324708e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.704076364869252e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0004603192210197,291.0556030273437,294.1499938964844,282.4533386230469,281.542236328125,284.617431640625,282.7070007324219,290.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.567545413970947,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.211633732775226e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.70031032920815e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,7.164623093558475e-05,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.700303780846298e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004601402615662,291.0534362792969,294.1499938964844,282.4166564941406,281.5033874511719,284.5794677734375,282.67138671875,290.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901496703883e-09,0.0009815307566896,-0.0087583884596824,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.587650775909424,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.211633732775226e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.70031032920815e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,7.164623093558475e-05,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.700303780846298e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004601402615662,291.0534362792969,294.1499938964844,282.4166564941406,281.5033874511719,284.5794677734375,282.67138671875,290.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901496703883e-09,0.0009815307566896,-0.0087583884596824,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.587650775909424,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.207622497342528e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.696085908217356e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,7.161502435337752e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.696079359855504e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0004599398816935,291.05126953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548619686271877e-09,0.0009811028139665,-0.0086272759363055,0.0,0.0,0.0,-0.0066246856003999,60.0,-5.607436180114746,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.207622497342528e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.696085908217356e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,7.161502435337752e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.696079359855504e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0004599398816935,291.05126953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548619686271877e-09,0.0009811028139665,-0.0086272759363055,0.0,0.0,0.0,-0.0066246856003999,60.0,-5.607436180114746,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.203297668136656e-05,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.691531886346638e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.158138760132715e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.691525337984784e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0004597238730639,291.049072265625,294.1499938964844,282.34332275390625,281.4271240234375,284.503662109375,282.60137939453125,290.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600917564128281e-09,0.0009806415764614,-0.0084859319031238,0.0,0.0,0.0,-0.0065979431383311,60.0,-5.626964092254639,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.203297668136656e-05,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.691531886346638e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.158138760132715e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.691525337984784e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0004597238730639,291.049072265625,294.1499938964844,282.34332275390625,281.4271240234375,284.503662109375,282.60137939453125,290.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600917564128281e-09,0.0009806415764614,-0.0084859319031238,0.0,0.0,0.0,-0.0065979431383311,60.0,-5.626964092254639,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,9.201055945595726e-05,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.689170838100836e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,7.156394713092595e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.689164289738984e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004596118815243,291.0479736328125,294.1499938964844,282.32501220703125,281.408447265625,284.4847412109375,282.5841369628906,290.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729526004502077e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.636651515960693,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.198780753649773e-05,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.686774865258484e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,7.154625200200826e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.686769044492394e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0004594982310663,291.046875,294.1499938964844,282.3066711425781,281.38995361328125,284.4658203125,282.5669860839844,290.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445779644760478e-09,0.0009801597334444,-0.0083383116871118,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646304607391357,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.1941881692037e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,9.681937808636576e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.151052705012262e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.681931987870485e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0004592688055709,291.044677734375,294.1499938964844,282.2699890136719,281.353515625,284.4280090332031,282.5329284667969,290.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.008188210427761,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.665531158447266,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.1941881692037e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,9.681937808636576e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.151052705012262e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.681931987870485e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0004592688055709,291.044677734375,294.1499938964844,282.2699890136719,281.353515625,284.4280090332031,282.5329284667969,290.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.008188210427761,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.665531158447266,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.18962396099232e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.677132038632408e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.147502765292302e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.677125490270556e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004590408061631,291.0424499511719,294.1499938964844,282.2333374023437,281.3179931640625,284.3902587890625,282.49920654296875,290.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430365769219179e-09,0.0009791831253096,-0.0080390516668558,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.6847100257873535,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.18962396099232e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.677132038632408e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.147502765292302e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.677125490270556e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004590408061631,291.0424499511719,294.1499938964844,282.2333374023437,281.3179931640625,284.3902587890625,282.49920654296875,290.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430365769219179e-09,0.0009791831253096,-0.0080390516668558,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.6847100257873535,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.185176895698532e-05,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.67244923231192e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,7.144043775042519e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.672442683950068e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.000458818685729,291.04022216796875,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749041339348196e-09,0.0009787088492885,-0.0078937299549579,0.0,0.0,0.0,-0.0064858985133469,60.0,-5.703901290893555,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.185176895698532e-05,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.67244923231192e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,7.144043775042519e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.672442683950068e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.000458818685729,291.04022216796875,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749041339348196e-09,0.0009787088492885,-0.0078937299549579,0.0,0.0,0.0,-0.0064858985133469,60.0,-5.703901290893555,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.180921188089997e-05,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.66796651482582e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,7.140733214328066e-05,297.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.66796069405973e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0004586060822475,291.0379943847656,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.43267822265625,290.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817265700132e-09,0.0009782549459487,-0.0077546308748424,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.72315788269043,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.180921188089997e-05,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.66796651482582e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,7.140733214328066e-05,297.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.66796069405973e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0004586060822475,291.0379943847656,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.43267822265625,290.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817265700132e-09,0.0009782549459487,-0.0077546308748424,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.72315788269043,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.178883192362264e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.665820834925398e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.139148510759696e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.665815014159308e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0004585042770486,291.036865234375,294.1499938964844,282.14166259765625,281.233642578125,284.2959899902344,282.41619873046875,290.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880231499671,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.732825756072998,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.176912863040344e-05,297.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.663746459409596e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,7.13761619408615e-05,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.663740638643505e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0004584058769978,291.0357360839844,294.1499938964844,282.1233215332031,281.2176513671875,284.27716064453125,282.3997802734375,290.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.742525100708008,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.17319703148678e-05,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.659832721808924e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,7.134725456126034e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.659826901042834e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0004582202527672,291.0334777832031,294.1499938964844,282.086669921875,281.1866455078125,284.2395324707031,282.36700439453125,290.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.76203203201294,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.17319703148678e-05,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.659832721808924e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,7.134725456126034e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.659826901042834e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0004582202527672,291.0334777832031,294.1499938964844,282.086669921875,281.1866455078125,284.2395324707031,282.36700439453125,290.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.76203203201294,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.16980643523857e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.656261681811884e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.132087921490893e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.656256588641554e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004580508975777,291.0311889648437,294.1499938964844,282.04998779296875,281.1570129394531,284.20196533203125,282.3343811035156,290.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831677294036353e-09,0.0009770692558959,-0.0073913349770009,0.0,0.0,0.0,-0.0063908458687365,60.0,-5.781710147857666,-0.0,-6.508979311092844e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.16980643523857e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.656261681811884e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.132087921490893e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.656256588641554e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004580508975777,291.0311889648437,294.1499938964844,282.04998779296875,281.1570129394531,284.20196533203125,282.3343811035156,290.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831677294036353e-09,0.0009770692558959,-0.0073913349770009,0.0,0.0,0.0,-0.0063908458687365,60.0,-5.781710147857666,-0.0,-6.508979311092844e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.167458483716472e-05,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.653789311414585e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.130261656129733e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.653783490648492e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0004579335800372,291.0289001464844,294.1499938964844,282.0133361816406,281.1287536621094,284.1643981933594,282.3017578125,290.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153856287241296e-09,0.0009768184972926,-0.0073145315982401,0.0,0.0,0.0,-0.006376314908266,60.0,-5.801770687103272,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.167458483716472e-05,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.653789311414585e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.130261656129733e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.653783490648492e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0004579335800372,291.0289001464844,294.1499938964844,282.0133361816406,281.1287536621094,284.1643981933594,282.3017578125,290.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153856287241296e-09,0.0009768184972926,-0.0073145315982401,0.0,0.0,0.0,-0.006376314908266,60.0,-5.801770687103272,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.16677963687107e-05,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.65307408478111e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,7.129733421606943e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.65306899161078e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0004578997031785,291.026611328125,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689208984375,290.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145346871846754e-09,0.0009767457377165,-0.0072922348044812,0.0,0.0,0.0,-0.006372096017003,60.0,-5.8226823806762695,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.16677963687107e-05,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.65307408478111e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,7.129733421606943e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.65306899161078e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0004578997031785,291.026611328125,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689208984375,290.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145346871846754e-09,0.0009767457377165,-0.0072922348044812,0.0,0.0,0.0,-0.006372096017003,60.0,-5.8226823806762695,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.167027747025712e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.65333529165946e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,7.129926234483719e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,9.65333019848913e-05,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0004579121014103,291.02545166015625,294.1499938964844,281.9583435058594,281.08856201171875,284.1080627441406,282.2523498535156,290.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148410421260905e-09,0.0009767719311639,-0.0073002618737518,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.833495616912842,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.167648386210205e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.653989400248976e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,7.1304093580693e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.653984307078645e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0004579430969897,291.0242919921875,294.1499938964844,281.94000244140625,281.07568359375,284.0893249511719,282.23565673828125,290.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.84456205368042,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.169957775156944e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.656421025283636e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,7.132205064408481e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.656415204517545e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0004580584354698,291.02197265625,294.1499938964844,281.9033203125,281.0506591796875,284.0517883300781,282.2017822265625,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.0073957019485533,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.86741304397583,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.169957775156944e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.656421025283636e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,7.132205064408481e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.656415204517545e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0004580584354698,291.02197265625,294.1499938964844,281.9033203125,281.0506591796875,284.0517883300781,282.2017822265625,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.0073957019485533,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.86741304397583,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.17360739549622e-05,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.660264186095446e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,7.135043415473774e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.660258365329356e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004582407418638,291.0196533203125,294.1499938964844,281.8666687011719,281.0265197753906,284.0142822265625,282.1671142578125,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147077441215,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891162872314453,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.17360739549622e-05,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.660264186095446e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,7.135043415473774e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.660258365329356e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004582407418638,291.0196533203125,294.1499938964844,281.8666687011719,281.0265197753906,284.0142822265625,282.1671142578125,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147077441215,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891162872314453,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,9.178504842566326e-05,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.665420657256618e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.138852379284799e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.665415564086288e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0004584853886626,291.0173034667969,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.13153076171875,290.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291215078249365e-09,0.0009779928950592,-0.0076744458638131,0.0,0.0,0.0,-0.006444408558309,60.0,-5.915759086608887,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
