time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,9.178504842566326e-05,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.665420657256618e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.138852379284799e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.665415564086288e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0004584853886626,291.0173034667969,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.13153076171875,290.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291215078249365e-09,0.0009779928950592,-0.0076744458638131,0.0,0.0,0.0,-0.006444408558309,60.0,-5.915759086608887,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.184559166897088e-05,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.671795851318166e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.143561379052699e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.671790758147836e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0004587878065649,291.01495361328125,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.09490966796875,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592116194056e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.941152095794678,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.184559166897088e-05,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.671795851318166e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.143561379052699e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.671790758147836e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0004587878065649,291.01495361328125,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.09490966796875,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592116194056e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.941152095794678,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.18799196369946e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.675411274656652e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.146230927901343e-05,297.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.675406181486323e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0004589593154378,291.0137634277344,294.1499938964844,281.7749938964844,280.96923828125,283.9204406738281,282.076171875,290.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341697846457e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954135417938232,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.191680874209852e-05,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.679295180831105e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.149099837988615e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.679290087660776e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0004591435426846,291.0125732421875,294.1499938964844,281.75665283203125,280.9582214355469,283.90167236328125,282.0571594238281,290.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.9672956466674805,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.199776104651392e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.687820420367645e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.15539645170793e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.687815327197312e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0004595479404088,291.0101623535156,294.1499938964844,281.7200012207031,280.9364929199219,283.8641357421875,282.018310546875,290.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086314304707e-09,0.0009802577551454,-0.0083684660494327,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994116306304932,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.199776104651392e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.687820420367645e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.15539645170793e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.687815327197312e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0004595479404088,291.0101623535156,294.1499938964844,281.7200012207031,280.9364929199219,283.8641357421875,282.018310546875,290.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086314304707e-09,0.0009802577551454,-0.0083684660494327,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994116306304932,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.208748815581204e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.697268978925422e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.162375550251454e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.697263885755092e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0004599961685016,291.0077819824219,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.97833251953125,290.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826931064155e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021579742431641,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.208748815581204e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.697268978925422e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.162375550251454e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.697263885755092e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0004599961685016,291.0077819824219,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.97833251953125,290.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826931064155e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021579742431641,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.218495688401164e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.707532444735988e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.16995564289391e-05,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.70752735156566e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0004604830173775,291.0053405761719,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.937255859375,290.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207170257214e-09,0.0009822512511163,-0.00897928327322,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.049620628356934,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.218495688401164e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.707532444735988e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.16995564289391e-05,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.70752735156566e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0004604830173775,291.0053405761719,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.937255859375,290.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207170257214e-09,0.0009822512511163,-0.00897928327322,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.049620628356934,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.223836968885736e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.713156759971751e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,7.174109487095848e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.713151666801424e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0004607498121913,291.00408935546875,294.1499938964844,281.6275939941406,280.88299560546875,283.7693786621094,281.9154663085937,290.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828238980844,3.8557277370898654e-09,0.0009828200563788,-0.0091535774990916,0.0,0.0,0.0,-0.0067242616787552,60.0,-6.064417362213135,-0.0,-6.585840139905488e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.228902490576728e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.718491492094472e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.178049418143928e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.718486398924142e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0004610028699971,291.0029296875,294.1499938964844,281.6099853515625,280.8729248046875,283.7513122558594,281.8951721191406,290.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918819935222473e-09,0.0009833595249801,-0.0093188872560858,0.0,0.0,0.0,-0.0067555392161011,60.0,-6.078174114227295,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,9.234323806595056e-05,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.7241994808428e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,7.182265835581347e-05,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.72419511526823e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0004612736520357,291.0016784667969,294.1499938964844,281.5916748046875,280.8624572753906,283.7325134277344,281.873779296875,290.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986335261885188e-09,0.0009839368285611,-0.009495785459876,0.0,0.0,0.0,-0.0067890095524489,60.0,-6.092628002166748,-0.0,-6.600818380775308e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.239854261977598e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.730023884912951e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,7.186568109318614e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.730019519338384e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004615499346982,291.0004577636719,294.1499938964844,281.5733337402344,280.8519592285156,283.71368408203125,281.8521728515625,290.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055222824206339e-09,0.0009845258900895,-0.0096762785688042,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.107176303863525,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.251209849026054e-05,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.741981921251865e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,7.19539966667071e-05,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.741976828081532e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0004621171683538,290.9979858398437,294.1499938964844,281.5366516113281,280.8309326171875,283.6759948730469,281.8084411621094,290.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196652358956498e-09,0.000985735328868,-0.0100468359887599,0.0,0.0,0.0,-0.006893272511661,60.0,-6.136516571044922,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.251209849026054e-05,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.741981921251865e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,7.19539966667071e-05,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.741976828081532e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0004621171683538,290.9979858398437,294.1499938964844,281.5366516113281,280.8309326171875,283.6759948730469,281.8084411621094,290.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196652358956498e-09,0.000985735328868,-0.0100468359887599,0.0,0.0,0.0,-0.006893272511661,60.0,-6.136516571044922,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.262844105251132e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.754233178682624e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,7.204448047559708e-05,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.754228085512295e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0004626983136404,290.9955139160156,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7640686035156,290.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341555559506105e-09,0.0009869744535535,-0.0104264924302697,0.0,0.0,0.0,-0.0069651077501475,60.0,-6.1661376953125,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.262844105251132e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.754233178682624e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,7.204448047559708e-05,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.754228085512295e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0004626983136404,290.9955139160156,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7640686035156,290.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341555559506105e-09,0.0009869744535535,-0.0104264924302697,0.0,0.0,0.0,-0.0069651077501475,60.0,-6.1661376953125,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.274602780351417e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.766615403350444e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,7.213593926280737e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.766610310180111e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0004632856871467,290.9930114746094,294.1499938964844,281.4633483886719,280.7882995605469,283.6005554199219,281.7192687988281,290.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488009075487298e-09,0.0009882267331704,-0.0108102038502693,0.0,0.0,0.0,-0.0070377108640968,60.0,-6.195938587188721,-0.0,-6.658508766577145e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.274602780351417e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.766615403350444e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,7.213593926280737e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.766610310180111e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0004632856871467,290.9930114746094,294.1499938964844,281.4633483886719,280.7882995605469,283.6005554199219,281.7192687988281,290.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488009075487298e-09,0.0009882267331704,-0.0108102038502693,0.0,0.0,0.0,-0.0070377108640968,60.0,-6.195938587188721,-0.0,-6.658508766577145e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.286334534408525e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.778969251783563e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,7.222717977128923e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.778964158613236e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0004638716927729,290.9905090332031,294.1499938964844,281.4266662597656,280.7665100097656,283.5627746582031,281.6741943359375,290.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.6341264159366355e-09,0.0009894762188196,-0.0111930314451456,0.0,0.0,0.0,-0.0071101482026278,60.0,-6.225816249847412,-0.0,-6.675359287555693e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.286334534408525e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.778969251783563e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,7.222717977128923e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.778964158613236e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0004638716927729,290.9905090332031,294.1499938964844,281.4266662597656,280.7665100097656,283.5627746582031,281.6741943359375,290.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.6341264159366355e-09,0.0009894762188196,-0.0111930314451456,0.0,0.0,0.0,-0.0071101482026278,60.0,-6.225816249847412,-0.0,-6.675359287555693e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.29214947973378e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,9.78509269771166e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.227241439977661e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,9.785088332137092e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0004641621781047,290.9892272949219,294.1499938964844,281.4083251953125,280.75543212890625,283.5438842773437,281.6515808105469,290.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.70655692197397e-09,0.0009900955483317,-0.0113827968016266,0.0,0.0,0.0,-0.0071460548788309,60.0,-6.240755558013916,-0.0,-6.683719533384648e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.297896031057462e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.791143384063616e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,7.231710333144292e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.791139018489048e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004644492000807,290.98797607421875,294.1499938964844,281.3900146484375,280.7442321777344,283.5249938964844,281.6289978027344,290.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778123230408937e-09,0.0009907075436785,-0.0115702981129288,0.0,0.0,0.0,-0.0071815336123108,60.0,-6.255673885345459,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.309107554145156e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,9.802950080484152e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.240430568344891e-05,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.802945714909583e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0004650092450901,290.98541259765625,294.1499938964844,281.35333251953125,280.7214050292969,283.4871520996094,281.5838623046875,290.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776441791103e-09,0.0009919017320498,-0.0119361486285924,0.0,0.0,0.0,-0.0072507597506046,60.0,-6.285398483276367,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.309107554145156e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,9.802950080484152e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.240430568344891e-05,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.802945714909583e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0004650092450901,290.98541259765625,294.1499938964844,281.35333251953125,280.7214050292969,283.4871520996094,281.5838623046875,290.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776441791103e-09,0.0009919017320498,-0.0119361486285924,0.0,0.0,0.0,-0.0072507597506046,60.0,-6.285398483276367,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.3198410468176e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,9.814253280637786e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,7.248778274515644e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,9.814248187467456e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0004655454249586,290.9828491210937,294.1499938964844,281.3166809082031,280.6979675292969,283.4493103027344,281.5389404296875,290.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051451257287454e-09,0.0009930449305102,-0.0122863948345184,0.0,0.0,0.0,-0.0073170345276594,60.0,-6.314888954162598,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.3198410468176e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,9.814253280637786e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,7.248778274515644e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,9.814248187467456e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0004655454249586,290.9828491210937,294.1499938964844,281.3166809082031,280.6979675292969,283.4493103027344,281.5389404296875,290.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051451257287454e-09,0.0009930449305102,-0.0122863948345184,0.0,0.0,0.0,-0.0073170345276594,60.0,-6.314888954162598,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.329926979262382e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.824873268371448e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,7.256622484419495e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.82486890279688e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0004660492122638,290.98028564453125,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.49432373046875,290.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177062334382754e-09,0.0009941189782693,-0.0126154785975813,0.0,0.0,0.0,-0.0073793055489659,60.0,-6.344044208526611,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.329926979262382e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.824873268371448e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,7.256622484419495e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.82486890279688e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0004660492122638,290.98028564453125,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.49432373046875,290.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177062334382754e-09,0.0009941189782693,-0.0126154785975813,0.0,0.0,0.0,-0.0073793055489659,60.0,-6.344044208526611,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.335605864180252e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.830853377934544e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,7.261039718287066e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,9.830849012359975e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004663328872993,290.9787292480469,294.1499938964844,281.25799560546875,280.6588134765625,283.38873291015625,281.4677429199219,290.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.2477915346571535e-09,0.0009947238722816,-0.0128007773309946,0.0,0.0,0.0,-0.0074143689125776,60.0,-6.361311912536621,-0.0,-6.746358138798314e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.33920018724166e-05,297.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.834639058681204e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,7.263835141202435e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.834633965510876e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0004665124579332,290.9776916503906,294.1499938964844,281.24334716796875,280.6487121582031,283.3735656738281,281.4501342773437,290.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951120009645,5.292557947456089e-09,0.0009951066458597,-0.0129180578514933,0.0,0.0,0.0,-0.0074365618638694,60.0,-6.372729301452637,-0.0,-6.75155220619672e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.343513374915348e-05,297.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.839180711423978e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,7.267190085258335e-05,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.83917634584941e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0004667279135901,290.97637939453125,294.1499938964844,281.2250061035156,280.6358337402344,283.3546142578125,281.42822265625,290.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955713758245,5.346274534190343e-09,0.0009955660207197,-0.0130587853491306,0.0,0.0,0.0,-0.0074631916359066,60.0,-6.386868476867676,-0.0,-6.757787218703015e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.347534796688706e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,9.843415318755432e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,7.270317291840911e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,9.843410953180864e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0004669287591241,290.9750671386719,294.1499938964844,281.2066650390625,280.6227111816406,283.3356628417969,281.4064636230469,290.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959996677935,5.396353586206715e-09,0.0009959943126887,-0.0131899816915392,0.0,0.0,0.0,-0.0074880179017782,60.0,-6.40083646774292,-0.0,-6.763603010995213e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.3547954747919e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.851060895016416e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,7.275964162545279e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.851056529441848e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004672914510592,290.9724426269531,294.1499938964844,281.1700134277344,280.595703125,283.2977600097656,281.3633728027344,290.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996772898361,5.486768817064558e-09,0.0009967674268409,-0.0134268496185541,0.0,0.0,0.0,-0.0075328405946493,60.0,-6.428303241729736,-0.0,-6.774108385343426e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.3547954747919e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.851060895016416e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,7.275964162545279e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.851056529441848e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004672914510592,290.9724426269531,294.1499938964844,281.1700134277344,280.595703125,283.2977600097656,281.3633728027344,290.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996772898361,5.486768817064558e-09,0.0009967674268409,-0.0134268496185541,0.0,0.0,0.0,-0.0075328405946493,60.0,-6.428303241729736,-0.0,-6.774108385343426e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.360724652651696e-05,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.857305121840908e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,7.28057639207691e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,9.85730075626634e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0004675876407418,290.9698181152344,294.1499938964844,281.1333312988281,280.56756591796875,283.2598571777344,281.3208923339844,290.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974044514819,5.560606197718698e-09,0.0009973988635465,-0.0136202862486243,0.0,0.0,0.0,-0.007569445297122,60.0,-6.454956531524658,-0.0,-6.78269458376235e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.360724652651696e-05,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.857305121840908e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,7.28057639207691e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,9.85730075626634e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0004675876407418,290.9698181152344,294.1499938964844,281.1333312988281,280.56756591796875,283.2598571777344,281.3208923339844,290.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974044514819,5.560606197718698e-09,0.0009973988635465,-0.0136202862486243,0.0,0.0,0.0,-0.007569445297122,60.0,-6.454956531524658,-0.0,-6.78269458376235e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
