time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.365385631099345e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,9.862212755251676e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.284201274160296e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.862208389677107e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0004678204422816,290.9671630859375,294.1499938964844,281.0966796875,280.5382385253906,283.2219543457031,281.2790832519531,290.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979007299989,5.618628673431658e-09,0.0009978950256481,-0.013772290199995,0.0,0.0,0.0,-0.0075982101261615,60.0,-6.480740070343018,-0.0,-6.789444739752072e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.365385631099345e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,9.862212755251676e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.284201274160296e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.862208389677107e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0004678204422816,290.9671630859375,294.1499938964844,281.0966796875,280.5382385253906,283.2219543457031,281.2790832519531,290.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979007299989,5.618628673431658e-09,0.0009978950256481,-0.013772290199995,0.0,0.0,0.0,-0.0075982101261615,60.0,-6.480740070343018,-0.0,-6.789444739752072e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.368493920192122e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.865485480986536e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,7.286618347279727e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.865481843007728e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0004679757112171,290.9644775390625,294.1499938964844,281.0599975585937,280.5075988769531,283.1840515136719,281.23797607421875,290.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982315823435,5.657312396323277e-09,0.0009982258779928,-0.0138736311346292,0.0,0.0,0.0,-0.0076173874549567,60.0,-6.505544662475586,-0.0,-6.793947449068585e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.368493920192122e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.865485480986536e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,7.286618347279727e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.865481843007728e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0004679757112171,290.9644775390625,294.1499938964844,281.0599975585937,280.5075988769531,283.1840515136719,281.23797607421875,290.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982315823435,5.657312396323277e-09,0.0009982258779928,-0.0138736311346292,0.0,0.0,0.0,-0.0076173874549567,60.0,-6.505544662475586,-0.0,-6.793947449068585e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,9.369455801788718e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.86649829428643e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,7.287366315722466e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.866494656307624e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0004680237616412,290.963134765625,294.1499938964844,281.0416564941406,280.49176025390625,283.16510009765625,281.2176513671875,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983339114114,5.669276603725848e-09,0.0009983282070606,-0.0139049729332327,0.0,0.0,0.0,-0.0076233185827732,60.0,-6.517569065093994,-0.0,-6.795340112830672e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,9.36993965297006e-05,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,9.867008338915184e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,7.28774321032688e-05,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.867003973340616e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0004680479469243,290.9617919921875,294.1499938964844,281.0233459472656,280.4755554199219,283.1461486816406,281.197509765625,290.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286907091959e-09,0.0009983796626329,-0.0139207188040018,0.0,0.0,0.0,-0.0076262983493506,60.0,-6.529263973236084,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,9.369536564918236e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.866583422990516e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,7.287428888957947e-05,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.866579057415949e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0004680278070736,290.9591064453125,294.1499938964844,280.9866638183594,280.4420166015625,283.1083068847656,281.1578063964844,290.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021807285073e-09,0.0009983363561332,-0.0139074400067329,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.551743507385254,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,9.369536564918236e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.866583422990516e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,7.287428888957947e-05,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.866579057415949e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0004680278070736,290.9591064453125,294.1499938964844,280.9866638183594,280.4420166015625,283.1083068847656,281.1578063964844,290.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021807285073e-09,0.0009983363561332,-0.0139074400067329,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.551743507385254,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,9.367091115564108e-05,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,9.864007733995096e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,7.2855269536376e-05,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.864004096016288e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0004679056291934,290.9563903808594,294.1499938964844,280.95001220703125,280.40692138671875,283.0704650878906,281.1187744140625,290.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275092467665,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.572900772094727,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,9.367091115564108e-05,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,9.864007733995096e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,7.2855269536376e-05,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.864004096016288e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0004679056291934,290.9563903808594,294.1499938964844,280.95001220703125,280.40692138671875,283.0704650878906,281.1187744140625,290.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275092467665,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.572900772094727,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.361446427647024e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,9.858064004220068e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,7.281136640813202e-05,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.85806036624126e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0004676237003877,290.95367431640625,294.1499938964844,280.9143981933594,280.3720092773437,283.0326843261719,281.08074951171875,290.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693427647440785e-09,0.0009974739514291,-0.0136431725695729,0.0,0.0,0.0,-0.0075737782754004,60.0,-6.5917816162109375,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.361446427647024e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,9.858064004220068e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,7.281136640813202e-05,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.85806036624126e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0004676237003877,290.95367431640625,294.1499938964844,280.9143981933594,280.3720092773437,283.0326843261719,281.08074951171875,290.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693427647440785e-09,0.0009974739514291,-0.0136431725695729,0.0,0.0,0.0,-0.0075737782754004,60.0,-6.5917816162109375,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.355263318866493e-05,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.851552749751136e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.276327232830226e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,9.851549111772329e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0004673148214351,290.9518127441406,294.1499938964844,280.891357421875,280.34942626953125,283.00701904296875,281.0556335449219,290.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.4922790759803775e-09,0.0009968151571229,-0.0134412860497832,0.0,0.0,0.0,-0.0075355754233896,60.0,-6.602681636810303,-0.0,-6.77474929489108e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.351703920401631e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.847804176388308e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.27355873095803e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.8478005384095e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0004671370261348,290.9509582519531,294.1499938964844,280.8808288574219,280.339111328125,282.9949645996094,281.0440673828125,290.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.4479163402731964e-09,0.000996435759589,-0.0133250644430518,0.0,0.0,0.0,-0.0075135827064514,60.0,-6.607184410095215,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.345262515125796e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.841020801104604e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,7.268548506544903e-05,297.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.841017163125798e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0004668152541853,290.9495849609375,294.1499938964844,280.8647766113281,280.3233947753906,282.9761657714844,281.0264892578125,290.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367640554254649e-09,0.0009957493748515,-0.0131147596985101,0.0,0.0,0.0,-0.0074737868271768,60.0,-6.613052368164063,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.338084782939404e-05,297.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.833463263930752e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,7.262966391863301e-05,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.833458898356184e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0004664567240979,290.9482116699219,294.1499938964844,280.8492126464844,280.3081359863281,282.9574279785156,281.00933837890625,290.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618137836456299,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.321070683654398e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.815546218305826e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,7.249732880154625e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.815541852731258e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0004656068340409,290.9454650878906,294.1499938964844,280.8194274902344,280.2789611816406,282.9200439453125,280.9765930175781,290.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625446319580078,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.321070683654398e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.815546218305826e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,7.249732880154625e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.815541852731258e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0004656068340409,290.9454650878906,294.1499938964844,280.8194274902344,280.2789611816406,282.9200439453125,280.9765930175781,290.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625446319580078,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.301042155129836e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.794454672373833e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,7.234155054902658e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.794451034395024e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0004646063607651,290.9427185058594,294.1499938964844,280.7913513183594,280.25146484375,282.8829040527344,280.9461669921875,290.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628995895385742,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.301042155129836e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.794454672373833e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,7.234155054902658e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.794451034395024e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0004646063607651,290.9427185058594,294.1499938964844,280.7913513183594,280.25146484375,282.8829040527344,280.9461669921875,290.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628995895385742,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.278507786802948e-05,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.770724864210932e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,7.216628000605851e-05,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.770721226232126e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0004634807410184,290.93994140625,294.1499938964844,280.7649230957031,280.2255554199219,282.8460388183594,280.9181213378906,290.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629363536834717,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.278507786802948e-05,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.770724864210932e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,7.216628000605851e-05,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.770721226232126e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0004634807410184,290.93994140625,294.1499938964844,280.7649230957031,280.2255554199219,282.8460388183594,280.9181213378906,290.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629363536834717,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.254087490262464e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.745009447215124e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,7.197634113254026e-05,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.745005809236318e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0004622608830686,290.93719482421875,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627163410186768,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.254087490262464e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.745009447215124e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,7.197634113254026e-05,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.745005809236318e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0004622608830686,290.93719482421875,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627163410186768,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.24129199120216e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.731534373713656e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,7.187682058429345e-05,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.73153073573485e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0004616217047441,290.935791015625,294.1499938964844,280.7281188964844,280.1894836425781,282.791259765625,280.8802490234375,290.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625036716461182,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.228278213413432e-05,297.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.717830835143104e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,7.177560473792255e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.717827197164296e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0004609716706909,290.9344177246094,294.1499938964844,280.716552734375,280.1781616210937,282.7731628417969,280.8687744140625,290.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622490882873535,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.201691136695445e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.689832950243726e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,7.156881474656984e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.68982931226492e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004596435755956,290.931640625,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616067886352539,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.201691136695445e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.689832950243726e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,7.156881474656984e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.68982931226492e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004596435755956,290.931640625,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616067886352539,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.174906881526113e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.661626972956584e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,7.136048952816054e-05,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.661624062573536e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0004583056434057,290.9288330078125,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608358860015869,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.174906881526113e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.661626972956584e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,7.136048952816054e-05,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.661624062573536e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0004583056434057,290.9288330078125,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608358860015869,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.148412209469824e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.633726585889236e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,7.115441258065403e-05,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.63372367550619e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0004569821758195,290.9260559082031,294.1499938964844,280.65362548828125,280.1164855957031,282.6664733886719,280.8116760253906,290.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599850654602051,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.148412209469824e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.633726585889236e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,7.115441258065403e-05,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.63372367550619e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0004569821758195,290.9260559082031,294.1499938964844,280.65362548828125,280.1164855957031,282.6664733886719,280.8116760253906,290.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599850654602051,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.1288129624445e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.613088332116604e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.100197399267927e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.613084694137795e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0004560031520668,290.9239501953125,294.1499938964844,280.63922119140625,280.1023864746094,282.6399841308594,280.8002319335937,290.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593058109283447,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.122715709963812e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.606668027117848e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.095455657690763e-05,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.60666438913904e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0004556986095849,290.9232788085937,294.1499938964844,280.6347961425781,280.0980529785156,282.63165283203125,280.7968139648437,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.590895652770996,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.110329119721428e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.59362369030714e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,7.085821562213823e-05,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.593620052328332e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004550798330456,290.921875,294.1499938964844,280.625732421875,280.08917236328125,282.6143798828125,280.7901611328125,290.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440261992475712e-09,0.000970717112068,-0.0054446943104267,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.586401462554932,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.09822847461328e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.58088057814166e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.076409383444116e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.580877667758614e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0004544753755908,290.92047119140625,294.1499938964844,280.61688232421875,280.0804748535156,282.5971984863281,280.783935546875,290.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289482603501369e-09,0.0009694276377558,-0.0050495979376137,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.581942081451416,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.075470006791876e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.556915756547824e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,7.05870843376033e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,9.556912118569016e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0004533385799732,290.91766357421875,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573410034179688,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.075470006791876e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.556915756547824e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,7.05870843376033e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,9.556912118569016e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0004533385799732,290.91766357421875,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573410034179688,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.054733527591452e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.535079152556136e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.04257981851697e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.535075514577328e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0004523027455434,290.91485595703125,294.1499938964844,280.5833435058594,280.047607421875,282.5294494628906,280.7637939453125,290.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565701961517334,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
