time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.054733527591452e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.535079152556136e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.04257981851697e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.535075514577328e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0004523027455434,290.91485595703125,294.1499938964844,280.5833435058594,280.047607421875,282.5294494628906,280.7637939453125,290.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565701961517334,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.035857510752976e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.515201236354188e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,7.02789839124307e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.51519832597114e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0004513598396442,290.9120483398437,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558852672576904,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.035857510752976e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.515201236354188e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,7.02789839124307e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.51519832597114e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0004513598396442,290.9120483398437,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558852672576904,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.019001299748196e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.497450810158624e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,7.014787843218073e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.497447172179818e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0004505178367253,290.9092102050781,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.55305290222168,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.019001299748196e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.497450810158624e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,7.014787843218073e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.497447172179818e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0004505178367253,290.9092102050781,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.55305290222168,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.011331712827086e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,9.489374497206882e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,7.008823013165966e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.489371586823836e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.000450134743005,290.9078063964844,294.1499938964844,280.5446472167969,280.0096740722656,282.44683837890625,280.74810791015625,290.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123411763459,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550580024719238,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.004073217511177e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.48173037613742e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,7.00317687005736e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.481727465754376e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0004497721383813,290.9063720703125,294.1499938964844,280.5372009277344,280.0024108886719,282.4305725097656,280.74609375,290.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622711804695,1.119158654638852e-09,0.0009622700745239,-0.0019800134468823,0.0,0.0,0.0,-0.0053819543682038,60.0,-6.550549507141113,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,4.597008592099883e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,4.840875408262946e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,3.5754557757172734e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,4.840873589273542e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0002296301099704,290.90447998046875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139520603232,8.37131974851246e-10,0.0007139512454159,-0.0014868816360831,0.0,0.0,0.0,-0.0039872610941529,60.0,-5.64068603515625,-0.0,-1.6357891041707262e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,4.597008592099883e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,4.840875408262946e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,3.5754557757172734e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,4.840873589273542e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0002296301099704,290.90447998046875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139520603232,8.37131974851246e-10,0.0007139512454159,-0.0014868816360831,0.0,0.0,0.0,-0.0039872610941529,60.0,-5.64068603515625,-0.0,-1.6357891041707262e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,4.3600168282864615e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,4.591311517287977e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,3.391128484508954e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,4.5913096982985735e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0002177918795496,290.9054260253906,294.1499938964844,280.5080261230469,279.97381591796875,282.3906555175781,280.7430419921875,290.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309414383,5.807991865225404e-10,0.0004643088323064,-0.0010626217117533,0.0,0.0,0.0,-0.0026153679937124,60.0,-3.944228410720825,-0.0,-1.4714750307120994e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,4.3600168282864615e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,4.591311517287977e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,3.391128484508954e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,4.5913096982985735e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0002177918795496,290.9054260253906,294.1499938964844,280.5080261230469,279.97381591796875,282.3906555175781,280.7430419921875,290.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309414383,5.807991865225404e-10,0.0004643088323064,-0.0010626217117533,0.0,0.0,0.0,-0.0026153679937124,60.0,-3.944228410720825,-0.0,-1.4714750307120994e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,3.0768514989176765e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,3.240075602661818e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,2.393109753029421e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,3.240074511268176e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001536951167508,290.9072265625,294.1499938964844,280.4935913085937,279.9596862792969,282.3863220214844,280.747314453125,290.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206729597877,4.0286812774681375e-10,0.0003206725523341,-0.00073847459862,0.0,0.0,0.0,-0.0018073569517582,60.0,-2.76111102104187,-0.0,-7.328069706602491e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,3.0768514989176765e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,3.240075602661818e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,2.393109753029421e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,3.240074511268176e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001536951167508,290.9072265625,294.1499938964844,280.4935913085937,279.9596862792969,282.3863220214844,280.747314453125,290.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206729597877,4.0286812774681375e-10,0.0003206725523341,-0.00073847459862,0.0,0.0,0.0,-0.0018073569517582,60.0,-2.76111102104187,-0.0,-7.328069706602491e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.147770101146307e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.2617072318098508e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,1.6704900190234184e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.2617065042140894e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001072855811798,290.9090270996094,294.1499938964844,280.4814758300781,279.9477844238281,282.3866271972656,280.7554016113281,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504038006,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008573532104492,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.001662323891651e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.1078485588077456e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.5568504750262946e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.107847831211984e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.998718451242894e-05,290.9093322753906,294.1499938964844,280.4791564941406,279.94549560546875,282.3868408203125,280.7569274902344,290.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.66762195666459e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.8827089071273804,-0.0,-3.1014024681752517e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,1.5886742403381504e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,1.6729518392821774e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.2356371371424755e-05,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,1.6729512935853563e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.93575745774433e-05,290.91015625,294.1499938964844,280.47186279296875,279.9383850097656,282.3874816894531,280.7611999511719,290.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528018593788147,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,1.2380412954371424e-05,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,1.3037181815889198e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.629222404328177e-06,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,1.303717726841569e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,6.184272933751345e-05,290.9107666015625,294.1499938964844,280.4645690917969,279.93121337890625,282.3880920410156,280.7644958496094,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168222835,1.649944625370381e-10,0.0001319166622124,-0.0003018566349055,0.0,0.0,0.0,-0.0007430496043525,60.0,-1.221513271331787,-0.0,-1.186442610823235e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.034812824713299e-06,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.408002602460328e-06,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,5.471527856570901e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.408000328723574e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,3.5140350519213825e-05,290.9114074707031,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,280.7682800292969,290.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810859836638e-05,9.375352577611904e-11,7.495802128687501e-05,-0.0001715216203592,0.0,0.0,0.0,-0.000422217475716,60.0,-0.7364053130149841,-0.0,-3.8307301775120095e-10,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.034812824713299e-06,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.408002602460328e-06,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,5.471527856570901e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.408000328723574e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,3.5140350519213825e-05,290.9114074707031,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,280.7682800292969,290.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810859836638e-05,9.375352577611904e-11,7.495802128687501e-05,-0.0001715216203592,0.0,0.0,0.0,-0.000422217475716,60.0,-0.7364053130149841,-0.0,-3.8307301775120095e-10,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,3.562548045010772e-06,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.7515376334340544e-06,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,2.770874061752693e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,3.751536496565677e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,1.7795666281017475e-05,290.9115905761719,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960220652166754e-05,4.7478538461875885e-11,3.796017335844226e-05,-8.686172077432275e-05,0.0,0.0,0.0,-0.0002138189593097,60.0,-0.4096516966819763,-0.0,-9.824216440357247e-11,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,3.562548045010772e-06,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.7515376334340544e-06,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,2.770874061752693e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,3.751536496565677e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,1.7795666281017475e-05,290.9115905761719,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960220652166754e-05,4.7478538461875885e-11,3.796017335844226e-05,-8.686172077432275e-05,0.0,0.0,0.0,-0.0002138189593097,60.0,-0.4096516966819763,-0.0,-9.824216440357247e-11,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.5454122603841824e-06,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.6273947949230203e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.2019888799841285e-06,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.6273943401756696e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.719654604443349e-06,290.9115600585937,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466945453430526e-05,2.059590692438107e-11,1.6466925444547087e-05,-3.7680143577745184e-05,0.0,0.0,0.0,-9.27535438677296e-05,60.0,-0.1981095969676971,-0.0,-1.848694634876136e-11,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.5454122603841824e-06,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.6273947949230203e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.2019888799841285e-06,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.6273943401756696e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.719654604443349e-06,290.9115600585937,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466945453430526e-05,2.059590692438107e-11,1.6466925444547087e-05,-3.7680143577745184e-05,0.0,0.0,0.0,-9.27535438677296e-05,60.0,-0.1981095969676971,-0.0,-1.848694634876136e-11,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.112001986162795e-07,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.383188863561372e-07,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,3.976006723860337e-07,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.383187158258806e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.5535512122587534e-06,290.9115295410156,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44711383554386e-06,6.812930428146125e-12,5.4471070143335965e-06,-1.2464190149330534e-05,0.0,0.0,0.0,-3.0682014767080545e-05,60.0,-0.0827260836958885,-0.0,-2.0228259171861666e-12,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.112001986162795e-07,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.383188863561372e-07,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,3.976006723860337e-07,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.383187158258806e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.5535512122587534e-06,290.9115295410156,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44711383554386e-06,6.812930428146125e-12,5.4471070143335965e-06,-1.2464190149330534e-05,0.0,0.0,0.0,-3.0682014767080545e-05,60.0,-0.0827260836958885,-0.0,-2.0228259171861666e-12,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.564060253007483e-07,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.700081154216605e-07,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9942714857279498e-07,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.700080017348228e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2808012570530991e-06,290.9115295410156,294.1499938964844,280.3944702148437,279.862548828125,282.3890686035156,280.7698059082031,290.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.7321134439262096e-06,3.4171454728337824e-12,2.732110033321078e-06,-6.251694230741123e-06,0.0,0.0,0.0,-1.5389203326776624e-05,60.0,-0.0496407188475132,-0.0,-5.08900538896684e-13,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.0542148487502345e-07,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.1101398911250729e-07,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,8.199459244906394e-08,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.1101395358537049e-07,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.266022071737098e-07,290.9114990234375,294.1499938964844,280.385986328125,279.8542175292969,282.3890686035156,280.7698059082031,290.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.123221181842382e-06,1.404889225786743e-12,1.1232197039134917e-06,-2.5702429411467165e-06,0.0,0.0,0.0,-6.32679439149797e-06,60.0,-0.0275255087763071,-0.0,-8.602699038155403e-14,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,6.857177048402718e-09,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.22094339877799e-09,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,5.333366637216841e-09,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,7.220941178331941e-09,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.4253019975949435e-08,290.9114990234375,294.1499938964844,280.3684387207031,279.8370056152344,282.3890686035156,280.7698059082031,290.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.306977778398507e-08,9.139631868167186e-14,7.306969251885675e-08,-1.6719712903068285e-07,0.0,0.0,0.0,-4.115718184038997e-07,60.0,-0.0064671044237911,-0.0,-3.6397132798459374e-16,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,6.857177048402718e-09,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.22094339877799e-09,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,5.333366637216841e-09,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,7.220941178331941e-09,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.4253019975949435e-08,290.9114990234375,294.1499938964844,280.3684387207031,279.8370056152344,282.3890686035156,280.7698059082031,290.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.306977778398507e-08,9.139631868167186e-14,7.306969251885675e-08,-1.6719712903068285e-07,0.0,0.0,0.0,-4.115718184038997e-07,60.0,-0.0064671044237911,-0.0,-3.6397132798459374e-16,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-1.5015585441702222e-09,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.581214714718726e-09,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.167880347985317e-09,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-1.5812141596072132e-09,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-7.500596588272401e-09,290.9114990234375,294.1499938964844,280.3500061035156,279.8189392089844,282.3890686035156,280.7698059082031,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.5996180380284386e-08,-2.000202066964556e-14,-1.5996160840359153e-08,3.660520775383702e-08,0.0,0.0,0.0,9.010545909404757e-08,60.0,-0.0010593892075121,-0.0,-1.7452634113419578e-17,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-1.5015585441702222e-09,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.581214714718726e-09,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.167880347985317e-09,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-1.5812141596072132e-09,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-7.500596588272401e-09,290.9114990234375,294.1499938964844,280.3500061035156,279.8189392089844,282.3890686035156,280.7698059082031,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.5996180380284386e-08,-2.000202066964556e-14,-1.5996160840359153e-08,3.660520775383702e-08,0.0,0.0,0.0,9.010545909404757e-08,60.0,-0.0010593892075121,-0.0,-1.7452634113419578e-17,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.3307189941406,279.800048828125,282.3890686035156,280.7698059082031,290.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,-6.781234696973115e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.3307189941406,279.800048828125,282.3890686035156,280.7698059082031,290.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,-6.781234696973115e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.3123474121094,279.78204345703125,282.3890686035156,280.7698059082031,290.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,0.0001380274770781,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.31072998046875,279.78045654296875,282.3890686035156,280.7698059082031,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,0.0001469826966058,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.30047607421875,279.7704162597656,282.3890686035156,280.7698059082031,290.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001668888435233,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.29010009765625,279.76025390625,282.3890686035156,280.7698059082031,290.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,0.0001724596950225,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.2689514160156,279.7395324707031,282.3890686035156,280.7698059082031,290.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001681289140833,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.2689514160156,279.7395324707031,282.3890686035156,280.7698059082031,290.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001681289140833,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
