time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.24737548828125,279.7183837890625,282.3890686035156,280.7698059082031,290.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001572291075717,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.24737548828125,279.7183837890625,282.3890686035156,280.7698059082031,290.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001572291075717,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.2254638671875,279.6968994140625,282.3890686035156,280.7698059082031,290.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001459115155739,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.2254638671875,279.6968994140625,282.3890686035156,280.7698059082031,290.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001459115155739,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.20330810546875,279.6752014160156,282.3890686035156,280.7698059082031,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,0.0001352481922367,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.20330810546875,279.6752014160156,282.3890686035156,280.7698059082031,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,0.0001352481922367,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.19219970703125,279.664306640625,282.3890686035156,280.7698059082031,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001301891898037,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.1810302734375,279.65338134765625,282.3890686035156,280.7698059082031,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001253275986528,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.15869140625,279.6314697265625,282.3890686035156,280.7698059082031,290.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,0.0001162186454166,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.15869140625,279.6314697265625,282.3890686035156,280.7698059082031,290.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,0.0001162186454166,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.13641357421875,279.6096496582031,282.3890686035156,280.7698059082031,290.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,0.000107805855805,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.13641357421875,279.6096496582031,282.3890686035156,280.7698059082031,290.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,0.000107805855805,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.1142883300781,279.58795166015625,282.3890686035156,280.7698059082031,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.369784703013967e-12,9.972218149698384e-18,3.369774728353981e-12,-7.140623162205095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001000325573841,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.1142883300781,279.58795166015625,282.3890686035156,280.7698059082031,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.369784703013967e-12,9.972218149698384e-18,3.369774728353981e-12,-7.140623162205095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001000325573841,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116914379189874e-13,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.38836174030638e-13,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-3.9798272641854164e-13,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-5.388359571902035e-13,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.5560048869111007e-12,290.9115295410156,294.1499938964844,280.0924072265625,279.5664978027344,282.3890686035156,280.7698059082031,290.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.81250205187617e-13,5.4572459227507146e-18,8.812447299666459e-13,2.240787416729617e-12,0.0,0.0,0.0,0.0,60.0,9.284202678827568e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116914379189874e-13,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.38836174030638e-13,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-3.9798272641854164e-13,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-5.388359571902035e-13,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.5560048869111007e-12,290.9115295410156,294.1499938964844,280.0924072265625,279.5664978027344,282.3890686035156,280.7698059082031,290.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.81250205187617e-13,5.4572459227507146e-18,8.812447299666459e-13,2.240787416729617e-12,0.0,0.0,0.0,0.0,60.0,9.284202678827568e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.0815734863281,279.555908203125,282.3890686035156,280.7698059082031,290.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,8.943322609411553e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.07086181640625,279.5453796386719,282.3890686035156,280.7698059082031,290.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,8.615651313448325e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.0497436523437,279.5246887207031,282.3890686035156,280.7698059082031,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.9995887062978e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.0497436523437,279.5246887207031,282.3890686035156,280.7698059082031,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.9995887062978e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.0291748046875,279.5045471191406,282.3890686035156,280.7698059082031,290.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.428280514432117e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.0291748046875,279.5045471191406,282.3890686035156,280.7698059082031,290.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.428280514432117e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.0092163085937,279.4849853515625,282.3890686035156,280.7698059082031,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.899716390762478e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.0092163085937,279.4849853515625,282.3890686035156,280.7698059082031,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.899716390762478e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,279.989990234375,279.4661560058594,282.3890686035156,280.7698059082031,290.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.408875196939334e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,279.989990234375,279.4661560058594,282.3890686035156,280.7698059082031,290.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.408875196939334e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,279.9806823730469,279.45703125,282.3890686035156,280.7698059082031,290.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,6.177841714816168e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,279.9715881347656,279.4481201171875,282.3890686035156,280.7698059082031,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,5.9554109611781314e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,279.9541320800781,279.4309997558594,282.3890686035156,280.7698059082031,290.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.533487274078652e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,279.9541320800781,279.4309997558594,282.3890686035156,280.7698059082031,290.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.533487274078652e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,279.9376525878906,279.41485595703125,282.3890686035156,280.7698059082031,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,5.141250585438684e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,279.9376525878906,279.41485595703125,282.3890686035156,280.7698059082031,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,5.141250585438684e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,279.9223022460937,279.3998107910156,282.3890686035156,280.7698059082031,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.778225047630258e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,279.9223022460937,279.3998107910156,282.3890686035156,280.7698059082031,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.778225047630258e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,279.9081420898437,279.3859558105469,282.3890686035156,280.7698059082031,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.4403572246665135e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,279.9081420898437,279.3859558105469,282.3890686035156,280.7698059082031,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.4403572246665135e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,279.90155029296875,279.3794860839844,282.3890686035156,280.7698059082031,290.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652751979267873e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.282273948774673e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,279.89532470703125,279.37335205078125,282.3890686035156,280.7698059082031,290.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652751979267873e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.130065644858405e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.116914379189874e-13,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.38836174030638e-13,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,3.9798272641854164e-13,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.388359571902035e-13,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.5560048869111007e-12,290.9115295410156,294.1499938964844,279.8838806152344,279.3621520996094,282.3890686035156,280.7698059082031,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.9968846454859746e-12,5.27116502651201e-18,-1.996890066496837e-12,-1.481383917444068e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.83897713618353e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.116914379189874e-13,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.38836174030638e-13,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,3.9798272641854164e-13,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.388359571902035e-13,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.5560048869111007e-12,290.9115295410156,294.1499938964844,279.8838806152344,279.3621520996094,282.3890686035156,280.7698059082031,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.9968846454859746e-12,5.27116502651201e-18,-1.996890066496837e-12,-1.481383917444068e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.83897713618353e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,279.8739318847656,279.3523864746094,282.3890686035156,280.7698059082031,290.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,3.56846721842885e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
