time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022200,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.0341186523437,279.36822509765625,282.3890686035156,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,8.308697942993604e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.05499267578125,279.3740539550781,282.3890686035156,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,7.725114301138092e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.05499267578125,279.3740539550781,282.3890686035156,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,7.725114301138092e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.07635498046875,279.3803405761719,282.3890686035156,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.1823587859398685e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.07635498046875,279.3803405761719,282.3890686035156,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.1823587859398685e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.0871887207031,279.3836669921875,282.3890686035156,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,6.927638423803728e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.0981140136719,279.3870849609375,282.3890686035156,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.678747467958601e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.1201171875,279.39434814453125,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735391228029497e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.204921191965696e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.1201171875,279.39434814453125,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735391228029497e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.204921191965696e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.1423034667969,279.402099609375,282.3890686035156,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.5967335840502166e-12,1.9930193076429218e-18,-4.5967357524545616e-12,5.870318987855061e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.767688435298624e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.1423034667969,279.402099609375,282.3890686035156,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.5967335840502166e-12,1.9930193076429218e-18,-4.5967357524545616e-12,5.870318987855061e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.767688435298624e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.1645202636719,279.4103698730469,282.3890686035156,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,5.366957793739857e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.1645202636719,279.4103698730469,282.3890686035156,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,5.366957793739857e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.18670654296875,279.419189453125,282.3890686035156,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.991868081560824e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.18670654296875,279.419189453125,282.3890686035156,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.991868081560824e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.19775390625,279.4237976074219,282.3890686035156,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.81598226542701e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.2087707519531,279.4285583496094,282.3890686035156,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.642829026124673e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.23052978515625,279.4385070800781,282.3890686035156,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.318952051107772e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.23052978515625,279.4385070800781,282.3890686035156,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.318952051107772e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.251953125,279.4490661621094,282.3890686035156,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.016889761260245e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.251953125,279.4490661621094,282.3890686035156,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.016889761260245e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116914379189874e-13,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.38836174030638e-13,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-3.9798272641854164e-13,297.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-5.388359571902035e-13,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.5560048869111007e-12,290.9115295410156,294.1499938964844,280.2729187011719,279.4602355957031,282.3890686035156,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5367563912258597e-12,8.116978594375664e-18,3.5367481512893484e-12,-2.096193227676957e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.735526888704044e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116914379189874e-13,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.38836174030638e-13,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-3.9798272641854164e-13,297.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-5.388359571902035e-13,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.5560048869111007e-12,290.9115295410156,294.1499938964844,280.2729187011719,279.4602355957031,282.3890686035156,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5367563912258597e-12,8.116978594375664e-18,3.5367481512893484e-12,-2.096193227676957e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.735526888704044e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.2933044433594,279.4720458984375,282.3890686035156,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.473702008705004e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.2933044433594,279.4720458984375,282.3890686035156,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.473702008705004e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.3032531738281,279.4781799316406,282.3890686035156,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,3.3518069812998874e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.3130187988281,279.4844970703125,282.3890686035156,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735391228029497e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.234306632293737e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.3319396972656,279.4976501464844,282.3890686035156,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.007686245837249e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.3319396972656,279.4976501464844,282.3890686035156,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.007686245837249e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.3500061035156,279.511474609375,282.3890686035156,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.79766595667752e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.3500061035156,279.511474609375,282.3890686035156,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.79766595667752e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.36749267578125,279.52667236328125,282.3890686035156,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.601627329568146e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.36749267578125,279.52667236328125,282.3890686035156,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.601627329568146e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.38482666015625,279.5437316894531,282.3890686035156,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.4185683287214488e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.38482666015625,279.5437316894531,282.3890686035156,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.4185683287214488e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.3934631347656,279.552978515625,282.3890686035156,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3324016638071043e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.4020690917969,279.5626220703125,282.3890686035156,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.2490812625619583e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.4192199707031,279.5832214355469,282.3890686035156,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,2.0902509731968166e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.4192199707031,279.5832214355469,282.3890686035156,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,2.0902509731968166e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.43634033203125,279.6054382324219,282.3890686035156,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.941690698004095e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
