time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024600,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.43634033203125,279.6054382324219,282.3890686035156,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.941690698004095e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.4534606933594,279.6291809082031,282.3890686035156,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.80442498276534e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.4534606933594,279.6291809082031,282.3890686035156,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.80442498276534e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.4706115722656,279.65435791015625,282.3890686035156,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6756985132815316e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.4706115722656,279.65435791015625,282.3890686035156,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6756985132815316e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.47918701171875,279.6674499511719,282.3890686035156,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.255930119237257e-13,6.0756589699948534e-18,8.255869403915594e-13,5.593107899569405e-13,0.0,0.0,0.0,0.0,60.0,1.6146713051057304e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.48779296875,279.6808776855469,282.3890686035156,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5545776932412991e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.5050964355469,279.7086181640625,282.3890686035156,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.4429069778998382e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.5050964355469,279.7086181640625,282.3890686035156,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.4429069778998382e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.52252197265625,279.7375183105469,282.3890686035156,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.3393200788414106e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.52252197265625,279.7375183105469,282.3890686035156,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.3393200788414106e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.54010009765625,279.7674560546875,282.3890686035156,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.238283516613592e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.54010009765625,279.7674560546875,282.3890686035156,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.238283516613592e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.5578918457031,279.79833984375,282.3890686035156,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.1533236374816624e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.5578918457031,279.79833984375,282.3890686035156,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.1533236374816624e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.5668640136719,279.8140869140625,282.3890686035156,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.111515416596376e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.5758972167969,279.830078125,282.3890686035156,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,1.0711418099162984e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.5941772460937,279.8625793457031,282.3890686035156,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.943795475919617e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.5941772460937,279.8625793457031,282.3890686035156,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.943795475919617e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.6127624511719,279.8957214355469,282.3890686035156,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,9.163876484308276e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.6127624511719,279.8957214355469,282.3890686035156,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,9.163876484308276e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.63165283203125,279.9294738769531,282.3890686035156,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,8.545634386791789e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.63165283203125,279.9294738769531,282.3890686035156,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,8.545634386791789e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.65093994140625,279.9636535644531,282.3890686035156,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.954490115480439e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.65093994140625,279.9636535644531,282.3890686035156,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.954490115480439e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.66070556640625,279.9808959960937,282.3890686035156,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.665976795578899e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.67059326171875,279.99822998046875,282.3890686035156,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.381335080935969e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.6907043457031,280.0330810546875,282.3890686035156,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,6.855999572508154e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.6907043457031,280.0330810546875,282.3890686035156,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,6.855999572508154e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.7112731933594,280.068115234375,282.3890686035156,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,6.357990400829294e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.7112731933594,280.068115234375,282.3890686035156,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,6.357990400829294e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.7323303222656,280.1032409667969,282.3890686035156,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,5.911671792091511e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.7323303222656,280.1032409667969,282.3890686035156,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,5.911671792091511e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.7539367675781,280.1383361816406,282.3890686035156,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,5.480154641190893e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.7539367675781,280.1383361816406,282.3890686035156,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,5.480154641190893e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.76495361328125,280.1558532714844,282.3890686035156,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.279083552522934e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.7760925292969,280.1733093261719,282.3890686035156,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,5.093269237477216e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.7988586425781,280.2080993652344,282.3890686035156,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.7218682652783173e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.7988586425781,280.2080993652344,282.3890686035156,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.7218682652783173e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.822265625,280.2425842285156,282.3890686035156,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.382119698220777e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.822265625,280.2425842285156,282.3890686035156,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.382119698220777e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
