time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027060,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.8463439941406,280.2766418457031,282.3890686035156,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.0674194679013453e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.8463439941406,280.2766418457031,282.3890686035156,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,4.0674194679013453e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.8711242675781,280.3102111816406,282.3890686035156,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,3.774807453282847e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.8711242675781,280.3102111816406,282.3890686035156,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,3.774807453282847e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.8837890625,280.3267822265625,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.829913174114517e-12,3.415925884779596e-18,-1.8299164267210344e-12,4.8962917054140576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.642506101186882e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,280.8966369628906,280.3431701660156,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735391228029497e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.512936928018462e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.92291259765625,280.3754577636719,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,3.253115892221104e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.92291259765625,280.3754577636719,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,3.253115892221104e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.95001220703125,280.40692138671875,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,3.017204619482073e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.95001220703125,280.40692138671875,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,3.017204619482073e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.9840393066406,280.44439697265625,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.7997381835120905e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,280.9840393066406,280.44439697265625,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.7997381835120905e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.0306701660156,280.4941711425781,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.598439436951594e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.0306701660156,280.4941711425781,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694071603648685e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.598439436951594e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.0584411621094,280.5234069824219,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.502571874174464e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,281.0890808105469,280.555419921875,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,2.411031232441019e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.1584777832031,280.6272888183594,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.236374854192036e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.1584777832031,280.6272888183594,282.3890686035156,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,2.236374854192036e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.23809814453125,280.7089233398437,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.085856181111012e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.23809814453125,280.7089233398437,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.085856181111012e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.3271484375,280.7994384765625,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.929416981738541e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.3271484375,280.7994384765625,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.929416981738541e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.4248352050781,280.89801025390625,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.786640524414907e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.4248352050781,280.89801025390625,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.786640524414907e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,281.4766845703125,280.9500427246094,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7231084825652945e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.5303955078125,281.0037841796875,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.664130593326263e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.6430053710937,281.1158447265625,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.5370665096270386e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.6430053710937,281.1158447265625,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.5370665096270386e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.76190185546875,281.2333679199219,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.4327736153063597e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,281.76190185546875,281.2333679199219,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.4327736153063597e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,281.8863220214844,281.35546875,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,1.3221048789091588e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,281.8863220214844,281.35546875,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,1.3221048789091588e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.01544189453125,281.48126220703125,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.2241881108820962e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.01544189453125,281.48126220703125,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.2241881108820962e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.0815124511719,281.5452880859375,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.35380468886394e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.180694795266391e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.1484680175781,281.6098937988281,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,1.1365183638645249e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,282.28466796875,281.7405090332031,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,1.0556800589256454e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,282.28466796875,281.7405090332031,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,1.0556800589256454e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.4232177734375,281.8721618652344,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.034339759204346e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.828116986909664e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.4232177734375,281.8721618652344,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.034339759204346e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.828116986909664e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.5633239746094,282.0040283203125,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,9.090324937233164e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
