time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029520,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.5633239746094,282.0040283203125,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,9.090324937233164e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.7042236328125,282.1352233886719,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.353805516044552e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.502824044853696e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.7042236328125,282.1352233886719,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.425442004698076e-12,9.353805516044552e-18,3.425432680559393e-12,-5.459146589642527e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.502824044853696e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.7747497558594,282.2002868652344,282.3890686035156,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.209073598663964e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.116914379189874e-13,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.38836174030638e-13,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,3.9798272641854164e-13,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.388359571902035e-13,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.5560048869111007e-12,290.9115295410156,294.1499938964844,282.8451538085937,282.26483154296875,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.9968846454859746e-12,5.271165440102316e-18,-1.996890066496837e-12,-1.481383917444068e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.865226336889465e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.9852600097656,282.3919982910156,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.275448155041887e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,282.9852600097656,282.3919982910156,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,7.275448155041887e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.1238098144531,282.5157775878906,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,6.767646709704422e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.1238098144531,282.5157775878906,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,6.767646709704422e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.260009765625,282.6353454589844,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,6.280339448494487e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.260009765625,282.6353454589844,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,6.280339448494487e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.3930358886719,282.74981689453125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,5.7452130164392656e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.3930358886719,282.74981689453125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,5.7452130164392656e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,283.4581604003906,282.8048400878906,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.69407201723899e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,5.542547754089355e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.116914379189874e-13,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.38836174030638e-13,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,3.9798272641854164e-13,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.388359571902035e-13,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.5560048869111007e-12,290.9115295410156,294.1499938964844,283.52215576171875,282.8582458496094,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.6523908857343255e-12,2.611432768477366e-18,-4.6523934878195394e-12,4.188842415292493e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.1577121240598e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.6465759277344,282.95977783203125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.684067889115796e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.6465759277344,282.95977783203125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.684067889115796e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.7654724121094,283.05352783203125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.611199599935389e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.7654724121094,283.05352783203125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.611199599935389e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.8780822753906,283.1386108398437,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,4.274183496022489e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,283.8780822753906,283.1386108398437,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142786253959421e-13,7.312485064483128e-18,7.142713070312778e-13,-2.8036425177985214e-12,0.0,0.0,0.0,0.0,60.0,4.274183496022489e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,283.983642578125,283.21417236328125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,3.946275839439296e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,283.983642578125,283.21417236328125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.699358186598337e-13,6.694072430829296e-18,7.699290966063643e-13,-1.1221658368157361e-12,0.0,0.0,0.0,0.0,60.0,3.946275839439296e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,290.9115295410156,294.1499938964844,284.03350830078125,283.2480773925781,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.885570258958192e-12,4.03433934561404e-18,-1.8855743789264467e-12,3.214814916011055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8483591424665065e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.558457189594937e-13,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.69418087015319e-13,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.9899136320927082e-13,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.6941797859510175e-13,297.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2780024434555504e-12,290.9115295410156,294.1499938964844,284.0813293457031,283.279296875,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.9412275606422998e-12,4.652752392858178e-18,-1.941232114291425e-12,1.5333382350282698e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5204514858833136e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,284.1703796386719,283.3331298828125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.31550928933666e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.558457189594937e-13,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.69418087015319e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.9899136320927082e-13,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.6941797859510175e-13,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.2780024434555504e-12,290.9115295410156,294.1499938964844,284.1703796386719,283.3331298828125,282.3890686035156,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4810990895417504e-12,8.735392055210108e-18,3.4810904159243705e-12,-3.777670017079959e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.31550928933666e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.050000000745058,4.0167778825317406e-11,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.050000000745058,4.229863681537438e-11,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.050000000745058,3.124164468792934e-11,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.050000000745058,4.2298622937586565e-11,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.050000000745058,2.0064638839301086e-10,290.9115295410156,291.1499938964844,284.25,283.3747863769531,282.3890686035156,280.7698059082031,290.3955078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.24823592970469e-10,5.057744901129754e-16,4.24823093370108e-10,-9.737233241935428e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.133134994954162e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.050000000745058,4.0167778825317406e-11,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.050000000745058,4.229863681537438e-11,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.050000000745058,3.124164468792934e-11,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.050000000745058,4.2298622937586565e-11,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.050000000745058,2.0064638839301086e-10,290.9115295410156,291.1499938964844,284.25,283.3747863769531,282.3890686035156,280.7698059082031,290.3955078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.24823592970469e-10,5.057744901129754e-16,4.24823093370108e-10,-9.737233241935428e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.133134994954162e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083984375,0.6341403722763062,0.050000000745058,0.0408408716320991,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6085205078125,0.6341403722763062,0.050000000745058,0.0430074110627174,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087646484375,0.6341403722763062,0.050000000745058,0.031765129417181,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60845947265625,0.6341403722763062,0.050000000745058,0.0430074073374271,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6085205078125,0.6341403722763062,0.050000000745058,0.2040086090564727,290.5489501953125,291.1499938964844,284.2872619628906,283.3920288085937,292.3716735839844,294.0839233398437,290.4398803710937,1.0,0.1097140461206436,0.0110847782343626,0.0110847782343626,1.0,1.0,-0.4354486167430877,8.22402171252179e-07,0.4354477822780609,-0.1328201293945312,0.0,0.0,0.0,10.17590618133545,60.0,381.9855346679688,-0.0,12.278898239135742,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.6313422918319702,0.050000000745058,0.0452361591160297,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.6313422918319702,0.050000000745058,0.0476358532905578,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.6313422918319702,0.050000000745058,0.0351836793124675,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.6313422918319702,0.050000000745058,0.0476358532905578,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.6313422918319702,0.050000000745058,0.2259639799594879,290.6357116699219,291.1499938964844,284.324462890625,283.40850830078125,293.67352294921875,297.4978332519531,290.8448181152344,1.0,0.1210938319563865,0.0221695564687252,0.0221695564687252,1.0,1.0,-0.4819968044757843,3.2741320410423214e-06,0.4819935262203216,-0.143886998295784,0.0,0.0,0.0,12.500349044799805,60.0,814.6410522460938,-0.0,16.68133544921875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.045680683106184,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3540954589844,291.1499938964844,284.3985595703125,283.43914794921875,293.6941833496094,297.6409912109375,291.4871520996094,1.0,0.1406053006649017,0.0443391129374504,0.0443391129374504,1.0,1.0,-0.4867365956306457,3.243589526391588e-05,0.4867041707038879,-0.1450034230947494,0.0,0.0,0.0,20.01249313354492,60.0,803.9518432617188,-0.0,23.19177627563477,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.045680683106184,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3540954589844,291.1499938964844,284.3985595703125,283.43914794921875,293.6941833496094,297.6409912109375,291.4871520996094,1.0,0.1406053006649017,0.0443391129374504,0.0443391129374504,1.0,1.0,-0.4867365956306457,3.243589526391588e-05,0.4867041707038879,-0.1450034230947494,0.0,0.0,0.0,20.01249313354492,60.0,803.9518432617188,-0.0,23.19177627563477,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.0458179302513599,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.0356361679732799,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6016845703125,291.1499938964844,284.4354858398437,283.453369140625,293.6942749023437,297.62261962890625,291.716064453125,1.0,0.1490138173103332,0.0554238930344581,0.0554238930344581,1.0,1.0,-0.4881990849971771,8.957494719652459e-05,0.4881094992160797,-0.1453086584806442,0.0,0.0,0.0,23.67986869812012,60.0,730.0000610351562,-0.0,26.346338272094727,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324392318725586,0.050000000745058,0.045949388295412,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324392318725586,0.050000000745058,0.0483869202435016,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324392318725586,0.050000000745058,0.0357384160161018,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324392318725586,0.050000000745058,0.0483869202435016,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324392318725586,0.050000000745058,0.2295267134904861,291.8210144042969,291.1499938964844,284.47235107421875,283.46685791015625,293.6937866210937,297.6072998046875,291.9253234863281,1.0,0.156581237912178,0.244339108467102,0.244339108467102,0.995520293712616,1.0,-0.489600121974945,0.0321419723331928,0.4574581384658813,-0.1137529164552688,0.0,0.0,0.0,27.19917106628418,60.0,657.8771362304688,-0.0,29.38008689880371,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.0359251871705055,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20526123046875,291.1499938964844,284.5458679199219,283.4918212890625,292.9793395996094,297.5851745605469,292.28485107421875,1.0,0.1694028526544571,0.622169554233551,0.622169554233551,0.9865608215332032,1.0,-0.4921590387821197,0.186166375875473,0.3059926629066467,0.0389569960534572,0.0,0.0,0.0,33.64052200317383,60.0,440.7867431640625,-0.0,34.94691467285156,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.0359251871705055,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20526123046875,291.1499938964844,284.5458679199219,283.4918212890625,292.9793395996094,297.5851745605469,292.28485107421875,1.0,0.1694028526544571,0.622169554233551,0.622169554233551,0.9865608215332032,1.0,-0.4921590387821197,0.186166375875473,0.3059926629066467,0.0389569960534572,0.0,0.0,0.0,33.64052200317383,60.0,440.7867431640625,-0.0,34.94691467285156,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.0463935136795043,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.0488546043634414,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.0360838435590267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.0488546043634414,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.2317451983690261,292.2646484375,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5709228515625,292.2342224121094,1.0,0.1795582920312881,1.0,1.0,0.9776013493537904,1.0,-0.4943325221538543,0.2161061912775039,0.2782263457775116,0.0682104676961898,0.0,0.0,0.0,39.0987548828125,60.0,-41.4066162109375,-0.0,39.74166870117188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
