time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.0463935136795043,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.0488546043634414,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.0360838435590267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.0488546043634414,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.269287109375,0.4954338371753692,0.050000000745058,0.2317451983690261,292.2646484375,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5709228515625,292.2342224121094,1.0,0.1795582920312881,1.0,1.0,0.9776013493537904,1.0,-0.4943325221538543,0.2161061912775039,0.2782263457775116,0.0682104676961898,0.0,0.0,0.0,39.0987548828125,60.0,-41.4066162109375,-0.0,39.74166870117188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.0465622022747993,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.0490322411060333,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.0362150482833385,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.0490322411060333,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.232587844133377,292.18585205078125,290.6499938964844,284.6921081542969,283.5340881347656,291.9111022949219,297.559814453125,292.1771240234375,1.0,0.1875165700912475,1.0,1.0,0.9310375452041626,1.0,-0.4961300790309906,0.2179080694913864,0.278221994638443,0.0695128366351127,0.0,0.0,0.0,43.60924530029297,48.0,-91.03623962402344,-0.0,43.74248504638672,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.0465622022747993,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.0490322411060333,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.0362150482833385,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.0490322411060333,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4857634603977203,0.050000000745058,0.232587844133377,292.18585205078125,290.6499938964844,284.6921081542969,283.5340881347656,291.9111022949219,297.559814453125,292.1771240234375,1.0,0.1875165700912475,1.0,1.0,0.9310375452041626,1.0,-0.4961300790309906,0.2179080694913864,0.278221994638443,0.0695128366351127,0.0,0.0,0.0,43.60924530029297,48.0,-91.03623962402344,-0.0,43.74248504638672,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.0466043204069137,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.0490765906870365,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.0362478047609329,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.9057006835937,297.5509948730469,292.1459350585937,1.0,0.1889607906341552,1.0,1.0,0.8844736814498901,1.0,-0.4965791702270508,0.2194200307130813,0.2771591246128082,0.0708258152008056,0.0,0.0,0.0,44.73483657836914,36.0,-85.67617797851562,-0.0,44.745487213134766,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.0466043204069137,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.0490765906870365,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.0362478047609329,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.9057006835937,297.5509948730469,292.1459350585937,1.0,0.1889607906341552,1.0,1.0,0.8844736814498901,1.0,-0.4965791702270508,0.2194200307130813,0.2771591246128082,0.0708258152008056,0.0,0.0,0.0,44.73483657836914,36.0,-85.67617797851562,-0.0,44.745487213134766,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929311752319,0.050000000745058,0.0465818755328655,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929311752319,0.050000000745058,0.0490529611706733,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929311752319,0.050000000745058,0.0362303480505943,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929311752319,0.050000000745058,0.0490529611706733,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929311752319,0.050000000745058,0.2326861172914505,292.1368713378906,290.1499938964844,284.8012390136719,283.55975341796875,291.8983154296875,297.5473327636719,292.12774658203125,1.0,0.1877672970294952,1.0,1.0,0.8611917495727539,1.0,-0.4963401257991791,0.2201835215091705,0.2761566042900085,0.07158774882555,0.0,0.0,0.0,44.1342887878418,36.0,-82.0119400024414,-0.0,44.21041488647461,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4871939420700073,0.050000000745058,0.0465361252427101,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4871939420700073,0.050000000745058,0.0490047819912433,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4871939420700073,0.050000000745058,0.0361947640776634,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4871939420700073,0.050000000745058,0.0490047819912433,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4871939420700073,0.050000000745058,0.2324575930833816,292.11785888671875,289.6499938964844,284.8375244140625,283.5672607421875,291.87506103515625,297.5440979003906,292.1077575683594,1.0,0.1854885667562484,1.0,1.0,0.8246872425079346,1.0,-0.4958527088165283,0.2216466963291168,0.2742060124874115,0.0730962380766868,0.0,0.0,0.0,42.91044616699219,25.0,-80.53260040283203,-0.0,43.12150955200195,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.0463953278958797,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.0488565154373645,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.0360852554440498,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.0488565154373645,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.2317542731761932,292.0703430175781,289.1499938964844,284.9100036621094,283.5808410644531,291.7745056152344,297.538818359375,292.055908203125,1.0,0.1785261034965515,1.0,1.0,0.7516782283782959,1.0,-0.4943525791168213,0.2264098674058914,0.2679426968097687,0.0780359953641891,0.0,0.0,0.0,39.14450073242188,25.0,-91.32715606689452,-0.0,39.78377914428711,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.0463953278958797,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.0488565154373645,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.0360852554440498,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.0488565154373645,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07293701171875,0.4953226745128631,0.050000000745058,0.2317542731761932,292.0703430175781,289.1499938964844,284.9100036621094,283.5808410644531,291.7745056152344,297.538818359375,292.055908203125,1.0,0.1785261034965515,1.0,1.0,0.7516782283782959,1.0,-0.4943525791168213,0.2264098674058914,0.2679426968097687,0.0780359953641891,0.0,0.0,0.0,39.14450073242188,25.0,-91.32715606689452,-0.0,39.78377914428711,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331420898437,0.5001006722450256,0.050000000745058,0.0463201850652694,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331420898437,0.5001006722450256,0.050000000745058,0.0487773865461349,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331420898437,0.5001006722450256,0.050000000745058,0.0360268093645572,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331420898437,0.5001006722450256,0.050000000745058,0.0487773865461349,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0331420898437,0.5001006722450256,0.050000000745058,0.2313789129257202,292.0298156738281,289.1499938964844,284.9555969238281,283.5884704589844,291.6610107421875,297.5361022949219,292.0110778808594,1.0,0.1749960780143737,1.0,1.0,0.7056867480278015,1.0,-0.4935516715049743,0.2316190600395202,0.2619326412677765,0.0832887887954711,0.0,0.0,0.0,37.134544372558594,25.0,-109.42037200927734,-0.0,38.01080322265625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00421142578125,0.5026337504386902,0.050000000745058,0.0462828427553176,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00421142578125,0.5026337504386902,0.050000000745058,0.0487380623817443,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00421142578125,0.5026337504386902,0.050000000745058,0.0359977670013904,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00421142578125,0.5026337504386902,0.050000000745058,0.0487380623817443,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.00421142578125,0.5026337504386902,0.050000000745058,0.2311923950910568,292.00030517578125,288.6499938964844,284.9823608398437,283.5926208496094,291.5672912597656,297.5346984863281,291.97802734375,1.0,0.173141211271286,1.0,1.0,0.6786692142486572,1.0,-0.4931537806987762,0.2358617931604385,0.2572919726371765,0.0875279754400253,0.0,0.0,0.0,36.13579940795898,25.0,-125.97936248779295,-0.0,37.13214874267578,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.0461976639926433,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.048648364841938,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.0359315164387226,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.048648364841938,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.2307669073343277,291.8745422363281,288.1499938964844,285.0546264648437,283.6028137207031,290.7924499511719,297.5311889648437,291.8222351074219,1.0,0.1688420623540878,1.0,1.0,0.5571750998497009,1.0,-0.4922460615634918,0.2713789343833923,0.2208671420812606,0.1228649392724037,0.0,0.0,0.0,33.860408782958984,25.0,-274.6571655273437,-0.0,35.13947677612305,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.0461976639926433,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.048648364841938,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.0359315164387226,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.048648364841938,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826904296875,0.5088974237442017,0.050000000745058,0.2307669073343277,291.8745422363281,288.1499938964844,285.0546264648437,283.6028137207031,290.7924499511719,297.5311889648437,291.8222351074219,1.0,0.1688420623540878,1.0,1.0,0.5571750998497009,1.0,-0.4922460615634918,0.2713789343833923,0.2208671420812606,0.1228649392724037,0.0,0.0,0.0,33.860408782958984,25.0,-274.6571655273437,-0.0,35.13947677612305,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.0461308062076568,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.0485779605805873,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.0358795151114463,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.0485779605805873,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.23043292760849,291.55096435546875,287.6499938964844,285.1268615722656,283.611572265625,289.209716796875,297.5271301269531,291.4281616210937,1.0,0.1654065698385238,1.0,1.0,0.4356809854507446,1.0,-0.4915336072444916,0.3383092284202575,0.153224378824234,0.1894004791975021,0.0,0.0,0.0,32.07904815673828,25.0,-626.97265625,-0.0,33.59083938598633,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.0461308062076568,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.0485779605805873,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.0358795151114463,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.0485779605805873,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.5143743753433228,0.050000000745058,0.23043292760849,291.55096435546875,287.6499938964844,285.1268615722656,283.611572265625,289.209716796875,297.5271301269531,291.4281616210937,1.0,0.1654065698385238,1.0,1.0,0.4356809854507446,1.0,-0.4915336072444916,0.3383092284202575,0.153224378824234,0.1894004791975021,0.0,0.0,0.0,32.07904815673828,25.0,-626.97265625,-0.0,33.59083938598633,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.516832172870636,0.050000000745058,0.0461028590798378,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.516832172870636,0.050000000745058,0.0485485307872295,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.516832172870636,0.050000000745058,0.0358577780425548,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.516832172870636,0.050000000745058,0.0485485307872295,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.516832172870636,0.050000000745058,0.2302933186292648,291.2744445800781,287.6499938964844,285.1629638671875,283.615478515625,288.2536926269531,297.52423095703125,291.1108093261719,1.0,0.1639547049999237,1.0,1.0,0.3749339282512665,1.0,-0.4912358224391937,0.3770837783813476,0.114152044057846,0.2279316186904907,0.0,0.0,0.0,31.33580780029297,25.0,-844.5858764648438,-0.0,32.947994232177734,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5191134810447693,0.050000000745058,0.0460779555141925,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5191134810447693,0.050000000745058,0.0485223047435283,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5191134810447693,0.050000000745058,0.0358384102582931,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5191134810447693,0.050000000745058,0.0485223047435283,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5191134810447693,0.050000000745058,0.2301689237356186,290.920166015625,287.1499938964844,285.19903564453125,283.6190795898437,287.2743835449219,297.52032470703125,290.7200927734375,1.0,0.1626530140638351,1.0,1.0,0.3049376010894775,1.0,-0.4909704923629761,0.4166812002658844,0.0742892697453498,0.2672704458236694,0.0,0.0,0.0,30.674205780029297,25.0,-1056.155517578125,-0.0,32.37748718261719,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.0460362844169139,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.0484784245491027,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.0358060002326965,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.0484784245491027,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.2299607694149017,290.03765869140625,286.6499938964844,285.271240234375,283.6255187988281,285.9803771972656,297.5087585449219,289.8038635253906,1.0,0.1604373008012771,1.0,1.0,0.1649449169635772,1.0,-0.4905264973640442,0.4656755924224853,0.0248509086668491,0.3158748745918274,0.0,0.0,0.0,29.564603805541992,25.0,-1295.5181884765625,-0.0,31.41940689086914,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.0460362844169139,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.0484784245491027,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.0358060002326965,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.0484784245491027,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.5231360793113708,0.050000000745058,0.2299607694149017,290.03765869140625,286.6499938964844,285.271240234375,283.6255187988281,285.9803771972656,297.5087585449219,289.8038635253906,1.0,0.1604373008012771,1.0,1.0,0.1649449169635772,1.0,-0.4905264973640442,0.4656755924224853,0.0248509086668491,0.3158748745918274,0.0,0.0,0.0,29.564603805541992,25.0,-1295.5181884765625,-0.0,31.41940689086914,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029602050781,0.5253424048423767,0.1331577450037002,0.0460145473480224,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029602050781,0.5253424048423767,0.050000000745058,0.0484555326402187,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029602050781,0.5253475904464722,0.1233644783496856,0.0357899777591228,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029602050781,0.5253424048423767,0.050000000745058,0.0484555326402187,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029602050781,0.5253424048423767,0.050000000745058,0.2298521846532821,289.45831298828125,286.6499938964844,285.31671142578125,283.62908935546875,285.3914489746094,297.49884033203125,289.2294006347656,1.0,0.1592671871185302,1.0,1.0,0.07675751298666,1.0,-0.490295797586441,0.4893615245819092,0.000934298033826,0.3393532335758209,0.0,0.0,0.0,28.985538482666016,25.0,-1323.5986328125,-0.0,30.92000198364257,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04986572265625,0.7373819947242737,0.1325365751981735,0.1044413894414901,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.5517333149909973,0.050000000745058,0.0482299402356147,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05633544921875,0.7219091653823853,0.1229048818349838,0.0758487954735755,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.5517333149909973,0.050000000745058,0.0482299402356147,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.5517333149909973,0.050000000745058,0.2287820726633072,289.0664367675781,286.1499938964844,285.34344482421875,283.63104248046875,285.3403015136719,297.49224853515625,288.8148193359375,1.0,0.1601623445749282,1.0,1.0,0.0249522496014833,1.0,-0.6066188812255859,0.6066054105758667,1.346577028016327e-05,0.4304722547531128,0.0,0.0,0.0,24.20210266113281,45.0,-1420.0091552734375,-0.0,37.73517608642578,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650939941406,0.7457150220870972,0.123815543949604,0.1142488941550254,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1553649902344,0.5399583578109741,0.050000000745058,0.04832074791193,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689392089844,0.7307072281837463,0.1162044480443,0.0832416340708732,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1553649902344,0.5399583578109741,0.050000000745058,0.04832074791193,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1553649902344,0.5399583578109741,0.050000000745058,0.2292128205299377,288.085693359375,286.1499938964844,285.4075927734375,283.6353454589844,285.4012451171875,297.4721374511719,287.9266662597656,1.0,0.1678583920001983,1.0,1.0,0.0160939637571573,1.0,-0.6280419826507568,0.6280386447906494,3.3769408673833823e-06,0.4480205774307251,0.0,0.0,0.0,26.6963005065918,45.0,-1241.5758056640625,-0.0,42.67601013183594,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97589111328125,0.7402927875518799,0.1229296326637268,0.113387294113636,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596618652344,0.5366164445877075,0.050000000745058,0.0483491010963916,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9794311523437,0.7257378101348877,0.1154554635286331,0.0827047377824783,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596618652344,0.5366164445877075,0.050000000745058,0.0483491010963916,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596618652344,0.5366164445877075,0.050000000745058,0.2293473184108734,287.994873046875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4692687988281,287.84478759765625,1.0,0.1691604852676391,1.0,1.0,0.0149713493883609,1.0,-0.6265932321548462,0.6265903115272522,2.9602156246255618e-06,0.446830540895462,0.0,0.0,0.0,27.40111923217773,33.0,-1199.1947021484375,-0.0,43.26382827758789,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.7246286869049072,0.1190843060612678,0.1094224154949188,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6284484863281,0.5296002626419067,0.050000000745058,0.0484129935503006,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.7106807827949524,0.1121409982442855,0.0801158547401428,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6284484863281,0.5296002626419067,0.050000000745058,0.0484129935503006,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6284484863281,0.5296002626419067,0.050000000745058,0.229650393128395,287.5806579589844,286.1499938964844,285.459228515625,283.63848876953125,285.4527587890625,297.4533996582031,287.4602355957031,1.0,0.1708432286977768,1.0,1.0,0.0089682191610336,1.0,-0.6192446351051331,0.6192432045936584,1.4431632280320628e-06,0.4408130943775177,0.0,0.0,0.0,28.95309257507324,33.0,-985.673095703125,-0.0,44.06803131103516,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384094238281,0.7193402647972107,0.1173314452171325,0.1074993908405304,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917236328125,0.5284370183944702,0.050000000745058,0.0484242290258407,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.705183744430542,0.1105366945266723,0.0787978246808052,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917236328125,0.5284370183944702,0.050000000745058,0.0484242290258407,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917236328125,0.5284370183944702,0.050000000745058,0.2297036945819854,287.3502197265625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.442626953125,287.2429504394531,1.0,0.1708334237337112,1.0,1.0,0.0049904496408998,1.0,-0.6154454350471497,0.615444540977478,8.861981086738524e-07,0.4377013742923736,0.0,0.0,0.0,29.20372772216797,25.0,-861.9830932617188,-0.0,43.89554214477539,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756225585937,0.7662333250045776,0.1159589886665344,0.1054886728525161,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261291503906,0.5763061046600342,0.050000000745058,0.048072263598442,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.7514110803604126,0.1091405674815177,0.0773002952337265,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261291503906,0.5763061046600342,0.050000000745058,0.048072263598442,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.6771394610404968,0.109835535287857,0.362980842590332,287.0799560546875,286.25,285.5243225097656,283.64215087890625,285.5185852050781,297.427001953125,286.97247314453125,1.0,0.1724683493375778,1.0,1.0,0.0,1.0,-0.7701291441917419,0.7701284885406494,6.481558898485673e-07,0.5600528120994568,0.0,0.0,0.0,21.696964263916016,25.0,-783.7153930664062,-0.0,54.514198303222656,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066955566406,0.84993577003479,0.1148592606186866,0.1041711643338203,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.6448355913162231,0.050000000745058,0.0477616041898727,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098693847656,0.8335615396499634,0.1078168526291847,0.0761897787451744,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.6448355913162231,0.050000000745058,0.0477616041898727,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115783691406,0.8286498188972473,0.1059126555919647,0.4801118075847626,286.6996765136719,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3739624023437,286.6158142089844,1.0,0.1755020022392273,1.0,1.0,0.0,1.0,-0.9072561860084534,0.9072554111480712,7.932202947813494e-07,0.6741976737976074,0.0,0.0,0.0,15.339273452758787,25.0,-760.9576416015625,-0.0,66.28166961669922,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106994628906,0.7911644577980042,0.1129844412207603,0.1024352759122848,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.6037168502807617,0.050000000745058,0.0479304119944572,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.772400438785553,0.1049105301499366,0.074256993830204,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.6037168502807617,0.050000000745058,0.0479304119944572,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3132629394531,0.7588052749633789,0.098398357629776,0.4521421492099762,286.3082275390625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2702941894531,286.2717590332031,1.0,0.178355261683464,1.0,1.0,0.0,1.0,-0.8697012662887573,0.8697004914283752,7.4418647955099e-07,0.6434648633003235,0.0,0.0,0.0,19.19428253173828,25.0,-473.0851440429688,-0.0,65.9337158203125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106994628906,0.7911644577980042,0.1129844412207603,0.1024352759122848,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.6037168502807617,0.050000000745058,0.0479304119944572,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.772400438785553,0.1049105301499366,0.074256993830204,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.6037168502807617,0.050000000745058,0.0479304119944572,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3132629394531,0.7588052749633789,0.098398357629776,0.4521421492099762,286.3082275390625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2702941894531,286.2717590332031,1.0,0.178355261683464,1.0,1.0,0.0,1.0,-0.8697012662887573,0.8697004914283752,7.4418647955099e-07,0.6434648633003235,0.0,0.0,0.0,19.19428253173828,25.0,-473.0851440429688,-0.0,65.9337158203125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17657470703125,0.7708829045295715,0.1125636622309684,0.1019455343484878,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959228515625,0.5880240201950073,0.050000000745058,0.0480076558887958,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.7512436509132385,0.1036409363150596,0.073316678404808,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959228515625,0.5880240201950073,0.050000000745058,0.0480076558887958,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.7337467074394226,0.0952937081456184,0.4368404150009155,286.1750183105469,286.45001220703125,285.6762084960937,283.650146484375,285.67144775390625,297.22869873046875,286.1474304199219,1.0,0.1793432086706161,1.0,1.0,0.0,1.0,-0.8498022556304932,0.8498015403747559,7.18877060990053e-07,0.627020537853241,0.0,0.0,0.0,20.92943382263184,25.0,-345.5807800292969,-0.0,65.27694702148438,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.7618780136108398,0.112471655011177,0.101814791560173,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.580421507358551,0.050000000745058,0.0480484068393707,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.7415412068367004,0.1029546111822128,0.0728010833263397,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.580421507358551,0.050000000745058,0.0480484068393707,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.7216975092887878,0.093571238219738,0.4283620119094848,286.10400390625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2062683105469,286.08154296875,1.0,0.1798375695943832,1.0,1.0,0.0,1.0,-0.8389474153518677,0.8389467000961304,7.052760793158086e-07,0.6180242300033569,0.0,0.0,0.0,21.842191696166992,25.0,-275.5111389160156,-0.0,64.8696060180664,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7498684525489807,0.1126772686839103,0.1019226759672164,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.5691683292388916,0.050000000745058,0.0481135733425617,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7274934649467468,0.1017982885241508,0.071940079331398,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.5691683292388916,0.050000000745058,0.0481135733425617,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.7015461921691895,0.0906164124608039,0.4138619601726532,285.9931335449219,286.54998779296875,285.7732849121094,283.6554870605469,285.768310546875,297.1695556640625,285.9801330566406,1.0,0.1805512458086013,1.0,1.0,0.0,1.0,-0.8207943439483643,0.820793628692627,6.828387313362327e-07,0.6029195785522461,0.0,0.0,0.0,23.29499626159668,25.0,-156.74505615234375,-0.0,64.08557891845703,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.7492104172706604,0.1127168759703636,0.1019525602459907,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.568482518196106,0.050000000745058,0.0481177568435668,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.7266300320625305,0.1017200872302055,0.0718819126486778,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.568482518196106,0.050000000745058,0.0481177568435668,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.7001966834068298,0.0904135927557945,0.4128694832324981,285.9864196777344,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1671447753906,285.9740600585937,1.0,0.1805916875600814,1.0,1.0,0.0,1.0,-0.8195797801017761,0.8195791244506836,6.813505137870379e-07,0.6019051671028137,0.0,0.0,0.0,23.38775634765625,25.0,-148.68661499023438,-0.0,64.02699279785156,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.7438586950302124,0.1134742423892021,0.1025629490613937,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.5620425343513489,0.050000000745058,0.0481583550572395,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7182984948158264,0.1009258404374122,0.0712872743606567,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.5620425343513489,0.050000000745058,0.0481583550572395,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.6868744492530823,0.0882893055677414,0.4025041162967682,285.9287109375,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.9236755371094,1.0,0.1809225529432296,1.0,1.0,0.0,1.0,-0.807253897190094,0.8072532415390015,6.663346425739292e-07,0.5915760397911072,0.0,0.0,0.0,24.28295135498047,25.0,-65.52997589111328,-0.0,63.37118911743164,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
