time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.7438586950302124,0.1134742423892021,0.1025629490613937,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.5620425343513489,0.050000000745058,0.0481583550572395,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7182984948158264,0.1009258404374122,0.0712872743606567,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.5620425343513489,0.050000000745058,0.0481583550572395,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.6868744492530823,0.0882893055677414,0.4025041162967682,285.9287109375,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.9236755371094,1.0,0.1809225529432296,1.0,1.0,0.0,1.0,-0.807253897190094,0.8072532415390015,6.663346425739292e-07,0.5915760397911072,0.0,0.0,0.0,24.28295135498047,25.0,-65.52997589111328,-0.0,63.37118911743164,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.7427792549133301,0.1140086129307746,0.1030101925134658,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.5600268840789795,0.050000000745058,0.0481715910136699,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7155510783195496,0.1006504073739051,0.0710777044296264,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.5600268840789795,0.050000000745058,0.0481715910136699,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.6823194622993469,0.0874882563948631,0.3986128270626068,285.9163513183594,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.91412353515625,1.0,0.1809902936220169,1.0,1.0,0.0,1.0,-0.8029004335403442,0.8028997778892517,6.61069464058528e-07,0.5879138112068176,0.0,0.0,0.0,24.57130241394043,25.0,-35.141990661621094,-0.0,63.10260009765625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.7424396872520447,0.1146318018436431,0.1035390868782997,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.5585512518882751,0.050000000745058,0.0481814481317997,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7134739756584167,0.1004403680562973,0.0709152668714523,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.5585512518882751,0.050000000745058,0.0481814481317997,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.6787424683570862,0.0868150815367698,0.3953518271446228,285.91259765625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9127197265625,1.0,0.1810155063867569,1.0,1.0,0.0,1.0,-0.7994496822357178,0.7994490265846252,6.569127322109125e-07,0.5850103497505188,0.0,0.0,0.0,24.78402137756348,25.0,-10.31374168395996,-0.0,62.86884307861328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.7433714866638184,0.116103284060955,0.1048051863908767,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.5567240118980408,0.050000000745058,0.0481938645243644,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.7108145952224731,0.1001782789826393,0.0707048550248146,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.5567240118980408,0.050000000745058,0.0481938645243644,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.6736714839935303,0.0857547670602798,0.3902332186698913,285.9250183105469,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.92877197265625,1.0,0.1809857785701751,1.0,1.0,0.0,1.0,-0.7946025729179382,0.7946019172668457,6.511097012662503e-07,0.580950140953064,0.0,0.0,0.0,25.047016143798828,25.0,26.791015625,-0.0,62.493385314941406,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.7433714866638184,0.116103284060955,0.1048051863908767,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.5567240118980408,0.050000000745058,0.0481938645243644,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.7108145952224731,0.1001782789826393,0.0707048550248146,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.5567240118980408,0.050000000745058,0.0481938645243644,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.6736714839935303,0.0857547670602798,0.3902332186698913,285.9250183105469,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.92877197265625,1.0,0.1809857785701751,1.0,1.0,0.0,1.0,-0.7946025729179382,0.7946019172668457,6.511097012662503e-07,0.580950140953064,0.0,0.0,0.0,25.047016143798828,25.0,26.791015625,-0.0,62.493385314941406,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.7458221316337585,0.1178233474493026,0.106302298605442,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5558851957321167,0.050000000745058,0.0481996499001979,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.7095889449119568,0.1000806912779808,0.0706141889095306,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5558851957321167,0.050000000745058,0.0481996499001979,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.6704850792884827,0.0849699154496193,0.3864583075046539,285.95721435546875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9634704589844,1.0,0.1809015721082687,1.0,1.0,0.0,1.0,-0.7917735576629639,0.7917729020118713,6.477640681623598e-07,0.5786294341087341,0.0,0.0,0.0,25.16414260864257,25.0,51.834083557128906,-0.0,62.22620391845703,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.7458221316337585,0.1178233474493026,0.106302298605442,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5558851957321167,0.050000000745058,0.0481996499001979,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.7095889449119568,0.1000806912779808,0.0706141889095306,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5558851957321167,0.050000000745058,0.0481996499001979,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.6704850792884827,0.0849699154496193,0.3864583075046539,285.95721435546875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9634704589844,1.0,0.1809015721082687,1.0,1.0,0.0,1.0,-0.7917735576629639,0.7917729020118713,6.477640681623598e-07,0.5786294341087341,0.0,0.0,0.0,25.16414260864257,25.0,51.834083557128906,-0.0,62.22620391845703,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7492976188659668,0.119742751121521,0.107984721660614,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.5556421875953674,0.050000000745058,0.0482013374567031,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7093157768249512,0.100104808807373,0.0706123784184455,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.5556421875953674,0.050000000745058,0.0482013374567031,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.6684864163398743,0.0843736231327056,0.3835959136486053,286.0030517578125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.01104736328125,1.0,0.1808048784732818,1.0,1.0,0.0,1.0,-0.7903589010238647,0.790358304977417,6.46139824311831e-07,0.5775488018989563,0.0,0.0,0.0,25.19324493408203,25.0,68.84126281738281,-0.0,62.05339050292969,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7492976188659668,0.119742751121521,0.107984721660614,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.5556421875953674,0.050000000745058,0.0482013374567031,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7093157768249512,0.100104808807373,0.0706123784184455,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.5556421875953674,0.050000000745058,0.0482013374567031,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.6684864163398743,0.0843736231327056,0.3835959136486053,286.0030517578125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.01104736328125,1.0,0.1808048784732818,1.0,1.0,0.0,1.0,-0.7903589010238647,0.790358304977417,6.46139824311831e-07,0.5775488018989563,0.0,0.0,0.0,25.19324493408203,25.0,68.84126281738281,-0.0,62.05339050292969,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.7535004019737244,0.1218268424272537,0.1098196655511856,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.5557640790939331,0.050000000745058,0.0482004955410957,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.7096762657165527,0.1002209708094596,0.0706777200102806,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.5557640790939331,0.050000000745058,0.0482004955410957,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.6672617197036743,0.0839117541909217,0.381378561258316,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675048828125,1.0,0.1807206720113754,1.0,1.0,0.0,1.0,-0.789976179599762,0.7899755239486694,6.457732979470165e-07,0.5773851871490479,0.0,0.0,0.0,25.169862747192383,25.0,80.47168731689453,-0.0,61.9647102355957,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.7535004019737244,0.1218268424272537,0.1098196655511856,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.5557640790939331,0.050000000745058,0.0482004955410957,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.7096762657165527,0.1002209708094596,0.0706777200102806,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.5557640790939331,0.050000000745058,0.0482004955410957,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.6672617197036743,0.0839117541909217,0.381378561258316,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675048828125,1.0,0.1807206720113754,1.0,1.0,0.0,1.0,-0.789976179599762,0.7899755239486694,6.457732979470165e-07,0.5773851871490479,0.0,0.0,0.0,25.169862747192383,25.0,80.47168731689453,-0.0,61.9647102355957,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.7558141350746155,0.1229229643940925,0.110786996781826,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.5559160709381104,0.050000000745058,0.0481994450092315,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.7100256681442261,0.1003070473670959,0.0707307606935501,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.5559160709381104,0.050000000745058,0.0481994450092315,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.666857123374939,0.0837200134992599,0.3804565966129303,286.0885314941406,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.09820556640625,1.0,0.1806880533695221,1.0,1.0,0.0,1.0,-0.7900916337966919,0.7900909781455994,6.459645760514832e-07,0.5775778293609619,0.0,0.0,0.0,25.14567375183105,25.0,84.84780883789062,-0.0,61.94947814941406,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.7582460045814514,0.124051958322525,0.1117845550179481,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.5561116337776184,0.050000000745058,0.0481980927288532,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.7104607820510864,0.1004091575741767,0.070795401930809,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.5561116337776184,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.6665599346160889,0.0835500136017799,0.379637598991394,286.1201171875,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.1301574707031,1.0,0.180663451552391,1.0,1.0,0.0,1.0,-0.7903801798820496,0.7903795838356018,6.46367311674112e-07,0.5779253244400024,0.0,0.0,0.0,25.1158447265625,25.0,88.49710845947266,-0.0,61.952545166015625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7634124159812927,0.126401349902153,0.1138633638620376,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5565981864929199,0.050000000745058,0.0481947436928749,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.7115307450294495,0.1006556823849678,0.0709552392363548,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5565981864929199,0.050000000745058,0.0481947436928749,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.666222870349884,0.0832657366991043,0.3782619535923004,286.1864624023437,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.19708251953125,1.0,0.1806413233280182,1.0,1.0,0.0,1.0,-0.7914078235626221,0.7914071679115295,6.477224587797537e-07,0.5790207386016846,0.0,0.0,0.0,25.04481315612793,25.0,94.12803649902344,-0.0,62.01077651977539,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7634124159812927,0.126401349902153,0.1138633638620376,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5565981864929199,0.050000000745058,0.0481947436928749,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.7115307450294495,0.1006556823849678,0.0709552392363548,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5565981864929199,0.050000000745058,0.0481947436928749,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.666222870349884,0.0832657366991043,0.3782619535923004,286.1864624023437,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.19708251953125,1.0,0.1806413233280182,1.0,1.0,0.0,1.0,-0.7914078235626221,0.7914071679115295,6.477224587797537e-07,0.5790207386016846,0.0,0.0,0.0,25.04481315612793,25.0,94.12803649902344,-0.0,62.01077651977539,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7689211964607239,0.1288646161556244,0.11604605615139,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.5571725964546204,0.050000000745058,0.0481908097863197,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.7128015756607056,0.1009520888328552,0.0711508840322494,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.5571725964546204,0.050000000745058,0.0481908097863197,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.6661560535430908,0.0830448418855667,0.3771829307079315,286.256103515625,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187744140625,286.26715087890625,1.0,0.1806585490703582,1.0,1.0,0.0,1.0,-0.792957603931427,0.7929569482803345,6.497126037174894e-07,0.580572783946991,0.0,0.0,0.0,24.964752197265625,25.0,98.14321899414062,-0.0,62.13517379760742,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7689211964607239,0.1288646161556244,0.11604605615139,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.5571725964546204,0.050000000745058,0.0481908097863197,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.7128015756607056,0.1009520888328552,0.0711508840322494,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.5571725964546204,0.050000000745058,0.0481908097863197,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.6661560535430908,0.0830448418855667,0.3771829307079315,286.256103515625,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187744140625,286.26715087890625,1.0,0.1806585490703582,1.0,1.0,0.0,1.0,-0.792957603931427,0.7929569482803345,6.497126037174894e-07,0.580572783946991,0.0,0.0,0.0,24.964752197265625,25.0,98.14321899414062,-0.0,62.13517379760742,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.7747129201889038,0.1314331889152526,0.1183244362473487,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.5578036308288574,0.050000000745058,0.0481865108013153,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.7142186760902405,0.1012922674417495,0.0713777244091034,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.5578036308288574,0.050000000745058,0.0481865108013153,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.6662974953651428,0.0828770920634269,0.3763505220413208,286.3281555175781,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1209716796875,286.3395080566406,1.0,0.1807166785001754,1.0,1.0,0.0434587001800537,1.0,-0.7949548959732056,0.7948854565620422,6.943893095012754e-05,0.582464337348938,0.0,0.0,0.0,24.88067626953125,25.0,101.2538604736328,-0.0,62.32161331176758,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.7747129201889038,0.1314331889152526,0.1183244362473487,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.5578036308288574,0.050000000745058,0.0481865108013153,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.7142186760902405,0.1012922674417495,0.0713777244091034,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.5578036308288574,0.050000000745058,0.0481865108013153,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.6662974953651428,0.0828770920634269,0.3763505220413208,286.3281555175781,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1209716796875,286.3395080566406,1.0,0.1807166785001754,1.0,1.0,0.0434587001800537,1.0,-0.7949548959732056,0.7948854565620422,6.943893095012754e-05,0.582464337348938,0.0,0.0,0.0,24.88067626953125,25.0,101.2538604736328,-0.0,62.32161331176758,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.7807438969612122,0.134104236960411,0.1206948086619377,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.5584707856178284,0.050000000745058,0.0481819994747638,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.7157495021820068,0.1016740202903747,0.0716335996985435,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.5584707856178284,0.050000000745058,0.0481819994747638,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40155029296875,0.6666100025177002,0.0827573016285896,0.3757370114326477,286.4039001464844,287.75,286.603271484375,283.7701416015625,286.6239013671875,297.1233825683594,286.4165344238281,1.0,0.1808163970708847,1.0,1.0,0.0869174003601074,1.0,-0.7973595857620239,0.7949989438056946,0.0023606203030794,0.5825486183166504,0.0,0.0,0.0,24.79583740234375,25.0,109.9145278930664,-0.0,62.56801223754883,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.7807438969612122,0.134104236960411,0.1206948086619377,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.5584707856178284,0.050000000745058,0.0481819994747638,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.7157495021820068,0.1016740202903747,0.0716335996985435,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.5584707856178284,0.050000000745058,0.0481819994747638,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40155029296875,0.6666100025177002,0.0827573016285896,0.3757370114326477,286.4039001464844,287.75,286.603271484375,283.7701416015625,286.6239013671875,297.1233825683594,286.4165344238281,1.0,0.1808163970708847,1.0,1.0,0.0869174003601074,1.0,-0.7973595857620239,0.7949989438056946,0.0023606203030794,0.5825486183166504,0.0,0.0,0.0,24.79583740234375,25.0,109.9145278930664,-0.0,62.56801223754883,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496154785156,0.7838382720947266,0.1354841291904449,0.1219165995717048,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44000244140625,0.5588090419769287,0.050000000745058,0.0481797195971012,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.7165511250495911,0.1018843054771423,0.0717735216021537,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44000244140625,0.5588090419769287,0.050000000745058,0.0481797195971012,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4459228515625,0.6668219566345215,0.0827172771096229,0.3755130767822265,286.44879150390625,287.75,286.6417236328125,283.7778625488281,286.73065185546875,297.1246643066406,286.4648132324219,1.0,0.1808816045522689,1.0,1.0,0.1086467504501342,1.0,-0.798719584941864,0.7904187440872192,0.008300831541419,0.5779754519462585,0.0,0.0,0.0,24.753965377807617,25.0,130.10662841796875,-0.0,62.71400451660156,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51220703125,0.7870068550109863,0.1369126439094543,0.1231728643178939,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.498291015625,0.5591526627540588,0.050000000745058,0.0481774136424064,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093078613281,0.7173949480056763,0.1021197140216827,0.0719264224171638,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.498291015625,0.5591526627540588,0.050000000745058,0.0481774136424064,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.6670871376991272,0.082699067890644,0.3753660321235657,286.5108947753906,287.8500061035156,286.68023681640625,283.7854309082031,286.93865966796875,297.1260681152344,286.5354919433594,1.0,0.1809570789337158,1.0,1.0,0.1332352459430694,1.0,-0.8002287149429321,0.7776715159416199,0.0225572381168603,0.5652632117271423,0.0,0.0,0.0,24.711530685424805,25.0,181.88584899902344,-0.0,62.87850189208984,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432861328125,0.7941099405288696,0.1400781720876693,0.1259041875600814,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.560107946395874,0.050000000745058,0.0481710471212863,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.7196447253227234,0.102772444486618,0.072328895330429,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.560107946395874,0.050000000745058,0.0481710471212863,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323303222656,0.6682085990905762,0.082808144390583,0.3755746483802795,286.7405700683594,287.95001220703125,286.75738525390625,283.8001708984375,287.396240234375,297.12994384765625,286.7826232910156,1.0,0.1811527907848358,1.0,1.0,0.1824122220277786,1.0,-0.8042243719100952,0.7529169321060181,0.0513073988258838,0.5404242277145386,0.0,0.0,0.0,24.592866897583008,25.0,323.56072998046875,-0.0,63.31144714355469,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432861328125,0.7941099405288696,0.1400781720876693,0.1259041875600814,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.560107946395874,0.050000000745058,0.0481710471212863,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.7196447253227234,0.102772444486618,0.072328895330429,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.560107946395874,0.050000000745058,0.0481710471212863,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323303222656,0.6682085990905762,0.082808144390583,0.3755746483802795,286.7405700683594,287.95001220703125,286.75738525390625,283.8001708984375,287.396240234375,297.12994384765625,286.7826232910156,1.0,0.1811527907848358,1.0,1.0,0.1824122220277786,1.0,-0.8042243719100952,0.7529169321060181,0.0513073988258838,0.5404242277145386,0.0,0.0,0.0,24.592866897583008,25.0,323.56072998046875,-0.0,63.31144714355469,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.8027476072311401,0.1437165290117263,0.1290594935417175,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.5616336464881897,0.050000000745058,0.0481610037386417,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.7230733633041382,0.1037235110998153,0.0729362219572067,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.5616336464881897,0.050000000745058,0.0481610037386417,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.6705983877182007,0.0831648409366607,0.3768551051616668,287.0164794921875,288.04998779296875,286.8346862792969,283.814453125,287.782470703125,297.1357727050781,287.0614318847656,1.0,0.1814417093992233,1.0,1.0,0.2315891981124878,1.0,-0.81025230884552,0.7334229946136475,0.0768293067812919,0.5204581022262573,0.0,0.0,0.0,24.40333747863769,25.0,388.7681884765625,-0.0,63.96308135986328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.8027476072311401,0.1437165290117263,0.1290594935417175,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.5616336464881897,0.050000000745058,0.0481610037386417,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.7230733633041382,0.1037235110998153,0.0729362219572067,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.5616336464881897,0.050000000745058,0.0481610037386417,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.6705983877182007,0.0831648409366607,0.3768551051616668,287.0164794921875,288.04998779296875,286.8346862792969,283.814453125,287.782470703125,297.1357727050781,287.0614318847656,1.0,0.1814417093992233,1.0,1.0,0.2315891981124878,1.0,-0.81025230884552,0.7334229946136475,0.0768293067812919,0.5204581022262573,0.0,0.0,0.0,24.40333747863769,25.0,388.7681884765625,-0.0,63.96308135986328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.8125547766685486,0.1478636860847473,0.1326438337564468,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026123046875,0.5636329054832458,0.050000000745058,0.0481480658054351,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.7274967432022095,0.1049412116408348,0.073728360235691,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026123046875,0.5636329054832458,0.050000000745058,0.0481480658054351,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32403564453125,0.674141526222229,0.0837515890598297,0.3791559040546417,287.33416748046875,288.1499938964844,286.9121398925781,283.828369140625,288.1982727050781,297.1431579589844,287.3851013183594,1.0,0.1818488538265228,1.0,1.0,0.2718501389026642,1.0,-0.8182345032691956,0.71306312084198,0.1051713973283767,0.4992624521255493,0.0,0.0,0.0,24.16094398498535,25.0,450.0260009765625,-0.0,64.84967803955078,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.8125547766685486,0.1478636860847473,0.1326438337564468,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026123046875,0.5636329054832458,0.050000000745058,0.0481480658054351,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.7274967432022095,0.1049412116408348,0.073728360235691,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026123046875,0.5636329054832458,0.050000000745058,0.0481480658054351,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32403564453125,0.674141526222229,0.0837515890598297,0.3791559040546417,287.33416748046875,288.1499938964844,286.9121398925781,283.828369140625,288.1982727050781,297.1431579589844,287.3851013183594,1.0,0.1818488538265228,1.0,1.0,0.2718501389026642,1.0,-0.8182345032691956,0.71306312084198,0.1051713973283767,0.4992624521255493,0.0,0.0,0.0,24.16094398498535,25.0,450.0260009765625,-0.0,64.84967803955078,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.823169469833374,0.1525168418884277,0.1366933286190033,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600646972656,0.5661056637763977,0.050000000745058,0.0481324009597301,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927185058594,0.7329491376876831,0.1064391508698463,0.0747121199965477,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600646972656,0.5661056637763977,0.050000000745058,0.0481324009597301,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850891113281,0.678888201713562,0.0845836251974105,0.3825267553329468,287.69677734375,288.25,286.9896850585937,283.8419494628906,288.6797180175781,297.1576843261719,287.7550964355469,1.0,0.1823981702327728,1.0,1.0,0.3121110498905182,1.0,-0.8282826542854309,0.6879531741142273,0.140329509973526,0.4729237556457519,0.0,0.0,0.0,23.87054443359375,25.0,516.9446411132812,-0.0,66.00260162353516,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.823169469833374,0.1525168418884277,0.1366933286190033,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600646972656,0.5661056637763977,0.050000000745058,0.0481324009597301,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927185058594,0.7329491376876831,0.1064391508698463,0.0747121199965477,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600646972656,0.5661056637763977,0.050000000745058,0.0481324009597301,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850891113281,0.678888201713562,0.0845836251974105,0.3825267553329468,287.69677734375,288.25,286.9896850585937,283.8419494628906,288.6797180175781,297.1576843261719,287.7550964355469,1.0,0.1823981702327728,1.0,1.0,0.3121110498905182,1.0,-0.8282826542854309,0.6879531741142273,0.140329509973526,0.4729237556457519,0.0,0.0,0.0,23.87054443359375,25.0,516.9446411132812,-0.0,66.00260162353516,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9047546386719,0.8288665413856506,0.1550307422876358,0.1388826221227646,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8595886230469,0.567527174949646,0.050000000745058,0.0481235571205616,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949890136719,0.7361000180244446,0.1073032468557357,0.075280874967575,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8595886230469,0.567527174949646,0.050000000745058,0.0481235571205616,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8867492675781,0.6817455291748047,0.0851001739501953,0.3846445083618164,287.8993225097656,288.25,287.02850341796875,283.8486633300781,288.9450988769531,297.1689453125,287.9615478515625,1.0,0.1827330589294433,1.0,1.0,0.3322415053844452,1.0,-0.8341128826141357,0.6736542582511902,0.1604586094617843,0.4578476548194885,0.0,0.0,0.0,23.70808219909668,25.0,554.3908081054688,-0.0,66.6886978149414,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8349529504776001,0.1576753556728363,0.1411866992712021,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0711364746094,0.569118857383728,0.050000000745058,0.048113789409399,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1081237792969,0.7396095395088196,0.1082500591874122,0.0759053826332092,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0711364746094,0.569118857383728,0.050000000745058,0.048113789409399,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09967041015625,0.6849914193153381,0.0856884568929672,0.3870725333690643,288.11248779296875,288.3500061035156,287.0673522949219,283.85528564453125,289.101318359375,297.18096923828125,288.1728820800781,1.0,0.1831129342317581,1.0,1.0,0.3397960960865021,1.0,-0.8405179381370544,0.670272946357727,0.1702449470758438,0.4535166025161743,0.0,0.0,0.0,23.530282974243164,25.0,562.10107421875,-0.0,67.4557876586914,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8481340408325195,0.1632144600152969,0.1460717469453811,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.572625458240509,0.050000000745058,0.0480927564203739,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827880859375,0.747491180896759,0.1103124991059303,0.0772955492138862,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.572625458240509,0.050000000745058,0.0480927564203739,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4757385253906,0.6923767328262329,0.087025448679924,0.3927516639232635,288.486328125,288.45001220703125,287.14508056640625,283.86846923828125,289.3603515625,297.20635986328125,288.5366516113281,1.0,0.1840135902166366,1.0,1.0,0.3549053072929382,1.0,-0.8548142910003662,0.6653801202774048,0.189434215426445,0.4463894963264465,0.0,0.0,0.0,23.15349006652832,25.0,511.81396484375,-0.0,69.2265625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8481340408325195,0.1632144600152969,0.1460717469453811,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.572625458240509,0.050000000745058,0.0480927564203739,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827880859375,0.747491180896759,0.1103124991059303,0.0772955492138862,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.572625458240509,0.050000000745058,0.0480927564203739,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4757385253906,0.6923767328262329,0.087025448679924,0.3927516639232635,288.486328125,288.45001220703125,287.14508056640625,283.86846923828125,289.3603515625,297.20635986328125,288.5366516113281,1.0,0.1840135902166366,1.0,1.0,0.3549053072929382,1.0,-0.8548142910003662,0.6653801202774048,0.189434215426445,0.4463894963264465,0.0,0.0,0.0,23.15349006652832,25.0,511.81396484375,-0.0,69.2265625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
