time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.83056640625,0.8621417880058289,0.168948546051979,0.1511536538600921,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7925109863281,0.5762521624565125,0.050000000745058,0.0480716601014137,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8224792480469,0.7560077905654907,0.1125016659498214,0.0787886455655098,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7925109863281,0.5762521624565125,0.050000000745058,0.0480716601014137,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.81591796875,0.7003318071365356,0.0884975045919418,0.3991170823574066,288.8257141113281,288.54998779296875,287.22283935546875,283.88153076171875,289.6235656738281,297.2320556640625,288.8722839355469,1.0,0.1850928664207458,1.0,1.0,0.370014488697052,1.0,-0.8702942728996277,0.6603221297264099,0.2099721431732177,0.4388291239738464,0.0,0.0,0.0,22.78939437866211,25.0,472.0553283691406,-0.0,71.2552490234375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.83056640625,0.8621417880058289,0.168948546051979,0.1511536538600921,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7925109863281,0.5762521624565125,0.050000000745058,0.0480716601014137,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8224792480469,0.7560077905654907,0.1125016659498214,0.0787886455655098,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7925109863281,0.5762521624565125,0.050000000745058,0.0480716601014137,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.81591796875,0.7003318071365356,0.0884975045919418,0.3991170823574066,288.8257141113281,288.54998779296875,287.22283935546875,283.88153076171875,289.6235656738281,297.2320556640625,288.8722839355469,1.0,0.1850928664207458,1.0,1.0,0.370014488697052,1.0,-0.8702942728996277,0.6603221297264099,0.2099721431732177,0.4388291239738464,0.0,0.0,0.0,22.78939437866211,25.0,472.0553283691406,-0.0,71.2552490234375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1036071777344,0.8768601417541504,0.1748145222663879,0.1563842594623565,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784606933594,0.5799635052680969,0.050000000745058,0.048050720244646,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986328125,0.7650448679924011,0.114764504134655,0.0803490057587623,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784606933594,0.5799635052680969,0.050000000745058,0.048050720244646,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945129394531,0.708636999130249,0.0900549665093422,0.405950516462326,289.1005554199219,288.6499938964844,287.3006286621094,283.89459228515625,289.5943603515625,297.2574768066406,289.1270446777344,1.0,0.1863409131765365,1.0,1.0,0.3591846227645874,1.0,-0.886595606803894,0.6829262375831604,0.2036693394184112,0.4586184620857239,0.0,0.0,0.0,22.44478416442871,25.0,341.8725891113281,-0.0,73.51786041259766,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1036071777344,0.8768601417541504,0.1748145222663879,0.1563842594623565,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784606933594,0.5799635052680969,0.050000000745058,0.048050720244646,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986328125,0.7650448679924011,0.114764504134655,0.0803490057587623,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784606933594,0.5799635052680969,0.050000000745058,0.048050720244646,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945129394531,0.708636999130249,0.0900549665093422,0.405950516462326,289.1005554199219,288.6499938964844,287.3006286621094,283.89459228515625,289.5943603515625,297.2574768066406,289.1270446777344,1.0,0.1863409131765365,1.0,1.0,0.3591846227645874,1.0,-0.886595606803894,0.6829262375831604,0.2036693394184112,0.4586184620857239,0.0,0.0,0.0,22.44478416442871,25.0,341.8725891113281,-0.0,73.51786041259766,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2522888183594,0.890949547290802,0.1804873198270797,0.1615154296159744,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377624511719,0.5832012295722961,0.050000000745058,0.0480329431593418,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.7735666036605835,0.1168972626328468,0.0818575695157051,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377624511719,0.5832012295722961,0.050000000745058,0.0480329431593418,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470397949219,0.7159895300865173,0.0915377885103225,0.4126549363136291,289.25048828125,288.75,287.3783874511719,283.9076843261719,289.5366516113281,297.2801818847656,289.26568603515625,1.0,0.1877209693193435,1.0,1.0,0.3483547270298004,1.0,-0.902568817138672,0.7063842415809631,0.1961845755577087,0.4793274998664856,0.0,0.0,0.0,22.179851531982425,25.0,208.39715576171875,-0.0,75.9068832397461,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2522888183594,0.890949547290802,0.1804873198270797,0.1615154296159744,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377624511719,0.5832012295722961,0.050000000745058,0.0480329431593418,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.7735666036605835,0.1168972626328468,0.0818575695157051,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377624511719,0.5832012295722961,0.050000000745058,0.0480329431593418,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470397949219,0.7159895300865173,0.0915377885103225,0.4126549363136291,289.25048828125,288.75,287.3783874511719,283.9076843261719,289.5366516113281,297.2801818847656,289.26568603515625,1.0,0.1877209693193435,1.0,1.0,0.3483547270298004,1.0,-0.902568817138672,0.7063842415809631,0.1961845755577087,0.4793274998664856,0.0,0.0,0.0,22.179851531982425,25.0,208.39715576171875,-0.0,75.9068832397461,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.30084228515625,0.897445023059845,0.1832252144813537,0.1639942079782486,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2898864746094,0.5845284461975098,0.050000000745058,0.0480257794260978,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2986755371094,0.7773779630661011,0.1178882494568824,0.0825628340244293,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2898864746094,0.5845284461975098,0.050000000745058,0.0480257794260978,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.29693603515625,0.7190902829170227,0.0922240167856216,0.4157899618148803,289.2994689941406,288.75,287.4172668457031,283.9142761230469,289.5089111328125,297.29034423828125,289.31060791015625,1.0,0.1884431093931198,1.0,1.0,0.3429397940635681,1.0,-0.9101359844207764,0.7178524136543274,0.1922835409641266,0.4895160496234894,0.0,0.0,0.0,22.087581634521484,25.0,157.1831512451172,-0.0,77.11271667480469,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334045410156,0.9035800099372864,0.1859003901481628,0.1664172857999801,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3266296386719,0.5856799483299255,0.050000000745058,0.0480196177959442,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.7808881998062134,0.1188274845480918,0.0832331925630569,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3266296386719,0.5856799483299255,0.050000000745058,0.0480196177959442,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311767578125,0.7218685150146484,0.0928688943386077,0.4187521040439605,289.3326721191406,288.8500061035156,287.4561462402344,283.9209289550781,289.42596435546875,297.2997741699219,289.3376770019531,1.0,0.1891790330410003,1.0,1.0,0.3315944969654083,1.0,-0.9173893332481384,0.7350926399230957,0.1822966784238815,0.5055214166641235,0.0,0.0,0.0,22.01897430419922,25.0,99.3383560180664,-0.0,78.31700897216797,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3228759765625,0.9151807427406312,0.1909794956445694,0.17105233669281,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.587322473526001,0.050000000745058,0.0480109043419361,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7867393493652344,0.1205010637640953,0.0844470635056495,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.587322473526001,0.050000000745058,0.0480109043419361,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.7263351678848267,0.093991607427597,0.4240191876888275,289.32354736328125,288.95001220703125,287.5338439941406,283.93438720703125,289.2463684082031,297.3161315917969,289.3175964355469,1.0,0.1906655728816986,1.0,1.0,0.3089039325714111,1.0,-0.9307105541229248,0.7689380645751953,0.1617724746465683,0.5371685028076172,0.0,0.0,0.0,21.96203994750977,25.0,-16.896345138549805,-0.0,80.67837524414062,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3228759765625,0.9151807427406312,0.1909794956445694,0.17105233669281,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.587322473526001,0.050000000745058,0.0480109043419361,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7867393493652344,0.1205010637640953,0.0844470635056495,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.587322473526001,0.050000000745058,0.0480109043419361,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.7263351678848267,0.093991607427597,0.4240191876888275,289.32354736328125,288.95001220703125,287.5338439941406,283.93438720703125,289.2463684082031,297.3161315917969,289.3175964355469,1.0,0.1906655728816986,1.0,1.0,0.3089039325714111,1.0,-0.9307105541229248,0.7689380645751953,0.1617724746465683,0.5371685028076172,0.0,0.0,0.0,21.96203994750977,25.0,-16.896345138549805,-0.0,80.67837524414062,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25738525390625,0.9250381588935852,0.1956694424152374,0.1753400117158889,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668151855469,0.587988555431366,0.050000000745058,0.0480073653161525,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.7907605171203613,0.1218745708465576,0.0854562744498252,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668151855469,0.587988555431366,0.050000000745058,0.0480073653161525,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2609558105469,0.7292015552520752,0.094858318567276,0.4281860291957855,289.2587280273437,289.04998779296875,287.6114501953125,283.9481811523437,289.08599853515625,297.3291320800781,289.2479248046875,1.0,0.192124918103218,1.0,1.0,0.2862133681774139,1.0,-0.9420612454414368,0.8001419901847839,0.1419192552566528,0.5666348338127136,0.0,0.0,0.0,22.01622772216797,25.0,-90.1700210571289,-0.0,82.89938354492188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25738525390625,0.9250381588935852,0.1956694424152374,0.1753400117158889,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668151855469,0.587988555431366,0.050000000745058,0.0480073653161525,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.7907605171203613,0.1218745708465576,0.0854562744498252,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668151855469,0.587988555431366,0.050000000745058,0.0480073653161525,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2609558105469,0.7292015552520752,0.094858318567276,0.4281860291957855,289.2587280273437,289.04998779296875,287.6114501953125,283.9481811523437,289.08599853515625,297.3291320800781,289.2479248046875,1.0,0.192124918103218,1.0,1.0,0.2862133681774139,1.0,-0.9420612454414368,0.8001419901847839,0.1419192552566528,0.5666348338127136,0.0,0.0,0.0,22.01622772216797,25.0,-90.1700210571289,-0.0,82.89938354492188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.18182373046875,0.932975709438324,0.2000710070133209,0.1793411374092102,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1896667480469,0.5878502130508423,0.050000000745058,0.0480080246925354,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1833801269531,0.7932060956954956,0.1230006515979766,0.0862819924950599,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1896667480469,0.5878502130508423,0.050000000745058,0.0480080246925354,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1845703125,0.7306868433952332,0.0954957157373428,0.4312902092933655,289.1828308105469,289.1499938964844,287.68896484375,283.9623413085937,289.0390625,297.3399963378906,289.1752014160156,1.0,0.1935147643089294,1.0,1.0,0.2746957242488861,1.0,-0.951582372188568,0.8188128471374512,0.1327695399522781,0.5840365886688232,0.0,0.0,0.0,22.15575408935547,25.0,-95.83829498291016,-0.0,84.94477081298828,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.18182373046875,0.932975709438324,0.2000710070133209,0.1793411374092102,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1896667480469,0.5878502130508423,0.050000000745058,0.0480080246925354,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1833801269531,0.7932060956954956,0.1230006515979766,0.0862819924950599,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1896667480469,0.5878502130508423,0.050000000745058,0.0480080246925354,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1845703125,0.7306868433952332,0.0954957157373428,0.4312902092933655,289.1828308105469,289.1499938964844,287.68896484375,283.9623413085937,289.0390625,297.3399963378906,289.1752014160156,1.0,0.1935147643089294,1.0,1.0,0.2746957242488861,1.0,-0.951582372188568,0.8188128471374512,0.1327695399522781,0.5840365886688232,0.0,0.0,0.0,22.15575408935547,25.0,-95.83829498291016,-0.0,84.94477081298828,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1269226074219,0.9399569034576416,0.2043771594762802,0.1832175701856613,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.5873907804489136,0.050000000745058,0.0480103679001331,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1282653808594,0.7949003577232361,0.1239994093775749,0.0869988203048706,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.5873907804489136,0.050000000745058,0.0480103679001331,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.7314544916152954,0.09598920494318,0.4336540102958679,289.1278381347656,289.25,287.766357421875,283.9769897460937,289.00799560546875,297.3504943847656,289.121337890625,1.0,0.1948191523551941,1.0,1.0,0.2631780505180359,1.0,-0.95993834733963,0.8358824253082275,0.1240559518337249,0.6000819802284241,0.0,0.0,0.0,22.325315475463867,25.0,-81.35684967041016,-0.0,86.84539794921875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1269226074219,0.9399569034576416,0.2043771594762802,0.1832175701856613,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.5873907804489136,0.050000000745058,0.0480103679001331,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1282653808594,0.7949003577232361,0.1239994093775749,0.0869988203048706,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.5873907804489136,0.050000000745058,0.0480103679001331,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.7314544916152954,0.09598920494318,0.4336540102958679,289.1278381347656,289.25,287.766357421875,283.9769897460937,289.00799560546875,297.3504943847656,289.121337890625,1.0,0.1948191523551941,1.0,1.0,0.2631780505180359,1.0,-0.95993834733963,0.8358824253082275,0.1240559518337249,0.6000819802284241,0.0,0.0,0.0,22.325315475463867,25.0,-81.35684967041016,-0.0,86.84539794921875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1025085449219,0.9432964324951172,0.2065160423517227,0.1851400882005691,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10845947265625,0.5871402025222778,0.050000000745058,0.0480116531252861,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.7956481575965881,0.1244717463850975,0.0873354077339172,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.10845947265625,0.5871402025222778,0.050000000745058,0.0480116531252861,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10467529296875,0.7317224144935608,0.0962001606822013,0.4346570968627929,289.10333251953125,289.25,287.80499267578125,283.9845275878906,288.9947509765625,297.3558044433594,289.0973815917969,1.0,0.1954402774572372,1.0,1.0,0.257419228553772,1.0,-0.9638569951057434,0.8440731167793274,0.1197838634252548,0.607803463935852,0.0,0.0,0.0,22.410099029541016,25.0,-74.28290557861328,-0.0,87.75507354736328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829162597656,0.9465383291244508,0.2086515873670578,0.187056690454483,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.5868756175041199,0.050000000745058,0.0480130165815353,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.08367919921875,0.7963443398475647,0.1249325051903724,0.0876620188355445,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.5868756175041199,0.050000000745058,0.0480130165815353,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08428955078125,0.7319285869598389,0.0963936224579811,0.4355702996253967,289.0834045410156,289.3500061035156,287.8435974121094,283.9922180175781,289.03533935546875,297.3612670898437,289.080810546875,1.0,0.1960411369800567,1.0,1.0,0.2592943608760834,1.0,-0.9676488041877748,0.8460087776184082,0.1216400265693664,0.6093137264251709,0.0,0.0,0.0,22.49417495727539,25.0,-52.35104370117188,-0.0,88.64118957519531,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09344482421875,0.9532073140144348,0.2130302488803863,0.1909440904855728,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902709960937,0.5865346193313599,0.050000000745058,0.048014760017395,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926818847656,0.7979703545570374,0.1258879601955413,0.0883192420005798,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902709960937,0.5865346193313599,0.050000000745058,0.048014760017395,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.7324787378311157,0.0967812687158584,0.4372998178005218,289.0929260253906,289.45001220703125,287.920654296875,284.00811767578125,289.1400146484375,297.37335205078125,289.096923828125,1.0,0.1971919536590576,1.0,1.0,0.2630446553230285,1.0,-0.9751833081245422,0.8489133715629578,0.1262699663639068,0.6113156676292419,0.0,0.0,0.0,22.636287689208984,25.0,12.061393737792969,-0.0,90.37734985351562,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09344482421875,0.9532073140144348,0.2130302488803863,0.1909440904855728,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902709960937,0.5865346193313599,0.050000000745058,0.048014760017395,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926818847656,0.7979703545570374,0.1258879601955413,0.0883192420005798,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902709960937,0.5865346193313599,0.050000000745058,0.048014760017395,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.7324787378311157,0.0967812687158584,0.4372998178005218,289.0929260253906,289.45001220703125,287.920654296875,284.00811767578125,289.1400146484375,297.37335205078125,289.096923828125,1.0,0.1971919536590576,1.0,1.0,0.2630446553230285,1.0,-0.9751833081245422,0.8489133715629578,0.1262699663639068,0.6113156676292419,0.0,0.0,0.0,22.636287689208984,25.0,12.061393737792969,-0.0,90.37734985351562,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376647949219,0.9605931043624878,0.2176222205162048,0.1950109004974365,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.131103515625,0.5866764187812805,0.050000000745058,0.0480139665305614,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361999511719,0.8003696799278259,0.1269478499889373,0.0890391543507576,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.131103515625,0.5866764187812805,0.050000000745058,0.0480139665305614,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351318359375,0.7336096167564392,0.0972251966595649,0.4392130672931671,289.1366577148437,289.54998779296875,287.9975280761719,284.0247802734375,289.2450866699219,297.3876342773437,289.1437072753906,1.0,0.19830222427845,1.0,1.0,0.2667949199676513,1.0,-0.9832227826118468,0.8521156311035156,0.1311071217060089,0.6133776903152466,0.0,0.0,0.0,22.718889236450195,25.0,58.11514663696289,-0.0,92.13926696777344,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376647949219,0.9605931043624878,0.2176222205162048,0.1950109004974365,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.131103515625,0.5866764187812805,0.050000000745058,0.0480139665305614,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361999511719,0.8003696799278259,0.1269478499889373,0.0890391543507576,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.131103515625,0.5866764187812805,0.050000000745058,0.0480139665305614,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351318359375,0.7336096167564392,0.0972251966595649,0.4392130672931671,289.1366577148437,289.54998779296875,287.9975280761719,284.0247802734375,289.2450866699219,297.3876342773437,289.1437072753906,1.0,0.19830222427845,1.0,1.0,0.2667949199676513,1.0,-0.9832227826118468,0.8521156311035156,0.1311071217060089,0.6133776903152466,0.0,0.0,0.0,22.718889236450195,25.0,58.11514663696289,-0.0,92.13926696777344,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.21954345703125,0.9685100317001344,0.2224363833665847,0.1992647498846054,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20635986328125,0.5872713327407837,0.050000000745058,0.0480108000338077,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.216552734375,0.8035557270050049,0.1281310766935348,0.0898381099104881,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20635986328125,0.5872713327407837,0.050000000745058,0.0480108000338077,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21441650390625,0.7353663444519043,0.0977515950798988,0.4414486885070801,289.21746826171875,289.6499938964844,288.0741882324219,284.04229736328125,289.4352722167969,297.4039611816406,289.2315368652344,1.0,0.1993992179632187,1.0,1.0,0.2808662950992584,1.0,-0.991962730884552,0.8462023138999939,0.1457604169845581,0.6060606241226196,0.0,0.0,0.0,22.746232986450195,25.0,121.4858856201172,-0.0,93.9709243774414,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.21954345703125,0.9685100317001344,0.2224363833665847,0.1992647498846054,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20635986328125,0.5872713327407837,0.050000000745058,0.0480108000338077,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.216552734375,0.8035557270050049,0.1281310766935348,0.0898381099104881,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20635986328125,0.5872713327407837,0.050000000745058,0.0480108000338077,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21441650390625,0.7353663444519043,0.0977515950798988,0.4414486885070801,289.21746826171875,289.6499938964844,288.0741882324219,284.04229736328125,289.4352722167969,297.4039611816406,289.2315368652344,1.0,0.1993992179632187,1.0,1.0,0.2808662950992584,1.0,-0.991962730884552,0.8462023138999939,0.1457604169845581,0.6060606241226196,0.0,0.0,0.0,22.746232986450195,25.0,121.4858856201172,-0.0,93.9709243774414,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35015869140625,0.9771235585212708,0.2275831550359726,0.2037908136844635,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.5884809494018555,0.050000000745058,0.0480044521391391,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34619140625,0.8078240752220154,0.1295027583837509,0.0907553508877754,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.5884809494018555,0.050000000745058,0.0480044521391391,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34332275390625,0.7380371689796448,0.0984157249331474,0.4442261159420013,289.3473815917969,289.75,288.15057373046875,284.0607604980469,289.6402587890625,297.4231872558594,289.3654479980469,1.0,0.2005165070295334,1.0,1.0,0.2949376702308655,1.0,-1.0018137693405151,0.8397918939590454,0.1620219200849533,0.5978137254714966,0.0,0.0,0.0,22.703941345214844,25.0,178.671142578125,-0.0,95.94283294677734,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35015869140625,0.9771235585212708,0.2275831550359726,0.2037908136844635,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.5884809494018555,0.050000000745058,0.0480044521391391,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34619140625,0.8078240752220154,0.1295027583837509,0.0907553508877754,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.5884809494018555,0.050000000745058,0.0480044521391391,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34332275390625,0.7380371689796448,0.0984157249331474,0.4442261159420013,289.3473815917969,289.75,288.15057373046875,284.0607604980469,289.6402587890625,297.4231872558594,289.3654479980469,1.0,0.2005165070295334,1.0,1.0,0.2949376702308655,1.0,-1.0018137693405151,0.8397918939590454,0.1620219200849533,0.5978137254714966,0.0,0.0,0.0,22.703941345214844,25.0,178.671142578125,-0.0,95.94283294677734,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.9816429615020752,0.2302846312522888,0.2061684429645538,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4068908691406,0.5893313884735107,0.050000000745058,0.0480000339448452,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4224548339844,0.8103538155555725,0.1302650570869445,0.0912661850452423,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4068908691406,0.5893313884735107,0.050000000745058,0.0480000339448452,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4193115234375,0.7397642135620117,0.0988068357110023,0.4458683729171753,289.4237670898437,289.75,288.18865966796875,284.0704040527344,289.74517822265625,297.433837890625,289.443359375,1.0,0.201093703508377,1.0,1.0,0.3019733726978302,1.0,-1.007240891456604,0.8365750312805176,0.1706658005714416,0.593489408493042,0.0,0.0,0.0,22.65635299682617,25.0,201.1584930419922,-0.0,97.00121307373048,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5091857910156,0.9862370491027832,0.2330681234598159,0.2086199522018432,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48785400390625,0.5903373956680298,0.050000000745058,0.0479948446154594,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5045471191406,0.8131226897239685,0.1310774683952331,0.0918117836117744,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48785400390625,0.5903373956680298,0.050000000745058,0.0479948446154594,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5011901855469,0.7417537569999695,0.0992379859089851,0.4476862251758575,289.5059509277344,289.8500061035156,288.2267150878906,284.0802917480469,289.8440856933594,297.44512939453125,289.5263977050781,1.0,0.2016883045434951,1.0,1.0,0.3081111311912536,1.0,-1.0130072832107544,0.834283709526062,0.17872354388237,0.5899574160575867,0.0,0.0,0.0,22.592967987060547,25.0,218.13856506347656,-0.0,98.11441040039062,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825866699219,0.995392680168152,0.2388558387756347,0.2137269824743271,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596374511719,0.5927475690841675,0.050000000745058,0.047982569783926,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776428222656,0.8192818760871887,0.1328395754098892,0.0930010005831718,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596374511719,0.5927475690841675,0.050000000745058,0.047982569783926,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.674072265625,0.7464656829833984,0.1002133265137672,0.4518331289291382,289.6791076660156,289.95001220703125,288.3025207519531,284.1010131835937,290.04180908203125,297.4692687988281,289.7007141113281,1.0,0.2029411494731903,1.0,1.0,0.320386677980423,1.0,-1.025511622428894,0.8299290537834167,0.1955825388431549,0.5827468037605286,0.0,0.0,0.0,22.42852210998535,25.0,240.6220703125,-0.0,100.51673126220705,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825866699219,0.995392680168152,0.2388558387756347,0.2137269824743271,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596374511719,0.5927475690841675,0.050000000745058,0.047982569783926,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776428222656,0.8192818760871887,0.1328395754098892,0.0930010005831718,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596374511719,0.5927475690841675,0.050000000745058,0.047982569783926,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.674072265625,0.7464656829833984,0.1002133265137672,0.4518331289291382,289.6791076660156,289.95001220703125,288.3025207519531,284.1010131835937,290.04180908203125,297.4692687988281,289.7007141113281,1.0,0.2029411494731903,1.0,1.0,0.320386677980423,1.0,-1.025511622428894,0.8299290537834167,0.1955825388431549,0.5827468037605286,0.0,0.0,0.0,22.42852210998535,25.0,240.6220703125,-0.0,100.51673126220705,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8666076660156,0.9932956099510192,0.2453237026929855,0.2130733430385589,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424987792969,0.5915735960006714,0.050000000745058,0.0479884445667266,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616027832031,0.8215415477752686,0.1347628980875015,0.0943209156394004,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424987792969,0.5915735960006714,0.050000000745058,0.0479884445667266,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578491210937,0.7477492094039917,0.1013251766562461,0.4566966891288757,289.863037109375,290.04998779296875,288.3780517578125,284.1229858398437,290.2410888671875,297.4993591308594,289.8853759765625,1.0,0.2041137367486953,1.0,1.0,0.3326622247695923,1.0,-1.032101273536682,0.8203121423721313,0.2117892056703567,0.5717395544052124,0.0,0.0,0.0,22.655141830444336,25.0,255.4114532470703,-0.0,102.35364532470705,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8666076660156,0.9932956099510192,0.2453237026929855,0.2130733430385589,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424987792969,0.5915735960006714,0.050000000745058,0.0479884445667266,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616027832031,0.8215415477752686,0.1347628980875015,0.0943209156394004,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424987792969,0.5915735960006714,0.050000000745058,0.0479884445667266,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578491210937,0.7477492094039917,0.1013251766562461,0.4566966891288757,289.863037109375,290.04998779296875,288.3780517578125,284.1229858398437,290.2410888671875,297.4993591308594,289.8853759765625,1.0,0.2041137367486953,1.0,1.0,0.3326622247695923,1.0,-1.032101273536682,0.8203121423721313,0.2117892056703567,0.5717395544052124,0.0,0.0,0.0,22.655141830444336,25.0,255.4114532470703,-0.0,102.35364532470705,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0448913574219,0.9920036792755128,0.2529517412185669,0.2126083970069885,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.5909385681152344,0.050000000745058,0.0479916334152221,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0406494140625,0.8246450424194336,0.1368288099765777,0.0957427322864532,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.5909385681152344,0.050000000745058,0.0479916334152221,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372314453125,0.7499163150787354,0.1025777533650398,0.4621764719486236,290.0418395996094,290.1499938964844,288.4532165527344,284.1463317871094,290.3857727050781,297.5433044433594,290.0615234375,1.0,0.2051795274019241,1.0,1.0,0.3389649391174316,1.0,-1.0386066436767578,0.8172190189361572,0.2213876843452453,0.5670080184936523,0.0,0.0,0.0,22.81046485900879,25.0,243.36289978027344,-0.0,104.1869125366211,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0448913574219,0.9920036792755128,0.2529517412185669,0.2126083970069885,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.5909385681152344,0.050000000745058,0.0479916334152221,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0406494140625,0.8246450424194336,0.1368288099765777,0.0957427322864532,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.5909385681152344,0.050000000745058,0.0479916334152221,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372314453125,0.7499163150787354,0.1025777533650398,0.4621764719486236,290.0418395996094,290.1499938964844,288.4532165527344,284.1463317871094,290.3857727050781,297.5433044433594,290.0615234375,1.0,0.2051795274019241,1.0,1.0,0.3389649391174316,1.0,-1.0386066436767578,0.8172190189361572,0.2213876843452453,0.5670080184936523,0.0,0.0,0.0,22.81046485900879,25.0,243.36289978027344,-0.0,104.1869125366211,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
