time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.9916391968727112,0.2609184384346008,0.2115170955657959,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864624023437,0.5917670130729675,0.050000000745058,0.0479873865842819,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2031555175781,0.8295665383338928,0.1389836966991424,0.097230240702629,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864624023437,0.5917670130729675,0.050000000745058,0.0479873865842819,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1999816894531,0.7539188265800476,0.1039319112896919,0.4681282043457031,290.2042236328125,290.25,288.52801513671875,284.1711730957031,290.52618408203125,297.58941650390625,290.2228698730469,1.0,0.206259623169899,1.0,1.0,0.3452676832675934,1.0,-1.0475064516067505,0.8159233927726746,0.2315831184387207,0.5633475184440613,0.0,0.0,0.0,22.804424285888672,25.0,228.02394104003903,-0.0,106.0393295288086,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.9916391968727112,0.2609184384346008,0.2115170955657959,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864624023437,0.5917670130729675,0.050000000745058,0.0479873865842819,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2031555175781,0.8295665383338928,0.1389836966991424,0.097230240702629,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864624023437,0.5917670130729675,0.050000000745058,0.0479873865842819,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1999816894531,0.7539188265800476,0.1039319112896919,0.4681282043457031,290.2042236328125,290.25,288.52801513671875,284.1711730957031,290.52618408203125,297.58941650390625,290.2228698730469,1.0,0.206259623169899,1.0,1.0,0.3452676832675934,1.0,-1.0475064516067505,0.8159233927726746,0.2315831184387207,0.5633475184440613,0.0,0.0,0.0,22.804424285888672,25.0,228.02394104003903,-0.0,106.0393295288086,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855529785156,0.9915078282356262,0.26502126455307,0.2111299782991409,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2653503417969,0.5920605063438416,0.050000000745058,0.0479858815670013,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28179931640625,0.8319281935691833,0.1400871276855468,0.0979934781789779,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2653503417969,0.5920605063438416,0.050000000745058,0.0479858815670013,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.7558715343475342,0.1046398058533668,0.4712483882904053,290.2828063964844,290.25,288.5652770996094,284.1841735839844,290.5956115722656,297.6096496582031,290.301025390625,1.0,0.2067917585372924,1.0,1.0,0.348419040441513,1.0,-1.051699161529541,0.8150114417076111,0.2366877496242523,0.5612577795982361,0.0,0.0,0.0,22.813337326049805,25.0,222.10858154296875,-0.0,107.00349426269533,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598327636719,0.991349160671234,0.2692019641399383,0.2106669545173645,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3412780761719,0.5924113392829895,0.050000000745058,0.047984093427658,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8343837261199951,0.1412063539028167,0.0987681746482849,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3412780761719,0.5924113392829895,0.050000000745058,0.047984093427658,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537902832031,0.757949709892273,0.1053756922483444,0.4744769632816314,290.3574523925781,290.3500061035156,288.6024475097656,284.1976013183594,290.62646484375,297.621826171875,290.3729553222656,1.0,0.2073239386081695,1.0,1.0,0.3475241959095001,1.0,-1.0559439659118652,0.818924605846405,0.2370193898677826,0.5639275312423706,0.0,0.0,0.0,22.816171646118164,28.0,204.78570556640625,-0.0,107.97794342041016,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4705810546875,0.9921597838401794,0.2774629592895508,0.2130833566188812,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45758056640625,0.5905768275260925,0.050000000745058,0.0479933209717273,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.8363451361656189,0.1434432566165924,0.1003396734595298,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45758056640625,0.5905768275260925,0.050000000745058,0.0479933209717273,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46636962890625,0.7594283223152161,0.1068906560540199,0.4812701046466827,290.4689025878906,290.45001220703125,288.67645263671875,284.2257385253906,290.67236328125,297.63543701171875,290.4801025390625,1.0,0.2096851617097854,1.0,1.0,0.3457344770431518,1.0,-1.068903565406799,0.8306922316551208,0.238211303949356,0.5719666481018066,0.0,0.0,0.0,23.198787689208984,31.0,157.20770263671875,-0.0,111.67377471923828,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4705810546875,0.9921597838401794,0.2774629592895508,0.2130833566188812,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45758056640625,0.5905768275260925,0.050000000745058,0.0479933209717273,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.8363451361656189,0.1434432566165924,0.1003396734595298,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45758056640625,0.5905768275260925,0.050000000745058,0.0479933209717273,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46636962890625,0.7594283223152161,0.1068906560540199,0.4812701046466827,290.4689025878906,290.45001220703125,288.67645263671875,284.2257385253906,290.67236328125,297.63543701171875,290.4801025390625,1.0,0.2096851617097854,1.0,1.0,0.3457344770431518,1.0,-1.068903565406799,0.8306922316551208,0.238211303949356,0.5719666481018066,0.0,0.0,0.0,23.198787689208984,31.0,157.20770263671875,-0.0,111.67377471923828,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.55828857421875,0.9939051270484924,0.2851950824260711,0.2187960743904113,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.547607421875,0.5862070322036743,0.050000000745058,0.0480158813297748,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564270019531,0.835241973400116,0.1456356197595596,0.1018954366445541,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.547607421875,0.5862070322036743,0.050000000745058,0.0480158813297748,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548400878906,0.7580873966217041,0.1083969920873642,0.4881618022918701,290.556884765625,290.54998779296875,288.75,284.25567626953125,290.7179870605469,297.6399841308594,290.5659484863281,1.0,0.2131308913230896,1.0,1.0,0.3439447581768036,1.0,-1.0859521627426147,0.8454598188400269,0.2404923141002655,0.5819923877716064,0.0,0.0,0.0,23.970932006835938,34.0,124.5288314819336,-0.0,117.15094757080078,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.55828857421875,0.9939051270484924,0.2851950824260711,0.2187960743904113,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.547607421875,0.5862070322036743,0.050000000745058,0.0480158813297748,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564270019531,0.835241973400116,0.1456356197595596,0.1018954366445541,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.547607421875,0.5862070322036743,0.050000000745058,0.0480158813297748,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548400878906,0.7580873966217041,0.1083969920873642,0.4881618022918701,290.556884765625,290.54998779296875,288.75,284.25567626953125,290.7179870605469,297.6399841308594,290.5659484863281,1.0,0.2131308913230896,1.0,1.0,0.3439447581768036,1.0,-1.0859521627426147,0.8454598188400269,0.2404923141002655,0.5819923877716064,0.0,0.0,0.0,23.970932006835938,34.0,124.5288314819336,-0.0,117.15094757080078,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63092041015625,0.995919704437256,0.2927174568176269,0.2266338318586349,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219482421875,0.5801262855529785,0.050000000745058,0.0480485782027244,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293640136719,0.8324363231658936,0.1481286436319351,0.1035714969038963,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219482421875,0.5801262855529785,0.050000000745058,0.0480485782027244,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280517578125,0.7552847862243652,0.1102229282259941,0.4959112703800201,290.6297607421875,290.45001220703125,288.8233337402344,284.2872009277344,290.7607421875,297.6400451660156,290.6372375488281,1.0,0.2175074517726898,1.0,1.0,0.3417543768882751,1.0,-1.1067492961883545,0.863466203212738,0.2432831525802612,0.5945364236831665,0.0,0.0,0.0,25.053112030029297,37.0,101.78524017333984,-0.0,124.30337524414062,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63092041015625,0.995919704437256,0.2927174568176269,0.2266338318586349,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219482421875,0.5801262855529785,0.050000000745058,0.0480485782027244,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293640136719,0.8324363231658936,0.1481286436319351,0.1035714969038963,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219482421875,0.5801262855529785,0.050000000745058,0.0480485782027244,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280517578125,0.7552847862243652,0.1102229282259941,0.4959112703800201,290.6297607421875,290.45001220703125,288.8233337402344,284.2872009277344,290.7607421875,297.6400451660156,290.6372375488281,1.0,0.2175074517726898,1.0,1.0,0.3417543768882751,1.0,-1.1067492961883545,0.863466203212738,0.2432831525802612,0.5945364236831665,0.0,0.0,0.0,25.053112030029297,37.0,101.78524017333984,-0.0,124.30337524414062,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937866210937,0.9976391792297364,0.3004016876220703,0.2352296561002731,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.5733272433280945,0.050000000745058,0.0480870865285396,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923828125,0.8296706676483154,0.1511132419109344,0.1056058630347251,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.5733272433280945,0.050000000745058,0.0480870865285396,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912536621094,0.7529140114784241,0.1125923842191696,0.506156325340271,290.6927185058594,290.3500061035156,288.89666748046875,284.32000732421875,290.805908203125,297.6405029296875,290.6993408203125,1.0,0.2227141559123993,1.0,1.0,0.3395639657974243,1.0,-1.1318962574005127,0.8846418857574463,0.247254341840744,0.6096083521842957,0.0,0.0,0.0,26.34999656677246,40.0,87.88092803955078,-0.0,133.24986267089844,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937866210937,0.9976391792297364,0.3004016876220703,0.2352296561002731,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.5733272433280945,0.050000000745058,0.0480870865285396,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923828125,0.8296706676483154,0.1511132419109344,0.1056058630347251,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.5733272433280945,0.050000000745058,0.0480870865285396,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912536621094,0.7529140114784241,0.1125923842191696,0.506156325340271,290.6927185058594,290.3500061035156,288.89666748046875,284.32000732421875,290.805908203125,297.6405029296875,290.6993408203125,1.0,0.2227141559123993,1.0,1.0,0.3395639657974243,1.0,-1.1318962574005127,0.8846418857574463,0.247254341840744,0.6096083521842957,0.0,0.0,0.0,26.34999656677246,40.0,87.88092803955078,-0.0,133.24986267089844,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7231750488281,0.998346507549286,0.304301381111145,0.2397770434617996,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.5696708559989929,0.050000000745058,0.0481087379157543,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218322753906,0.8282217383384705,0.1527395397424698,0.1067273020744323,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.5696708559989929,0.050000000745058,0.0481087379157543,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7207336425781,0.7517979741096497,0.1139359250664711,0.5120563507080078,290.72216796875,290.3500061035156,288.9333190917969,284.3368835449219,290.8294982910156,297.6410217285156,290.7284851074219,1.0,0.2255945354700088,1.0,1.0,0.3384687602519989,1.0,-1.1458333730697632,0.8962131142616272,0.2496203333139419,0.6179863810539246,0.0,0.0,0.0,27.082862854003903,40.0,83.49872589111328,-0.0,138.38841247558594,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.748291015625,0.9989358186721802,0.3082324564456939,0.2444532066583633,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74237060546875,0.5658677816390991,0.050000000745058,0.04813202470541,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474060058594,0.8267112970352173,0.1544376909732818,0.1079046055674552,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74237060546875,0.5658677816390991,0.050000000745058,0.04813202470541,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466735839844,0.7506983876228333,0.1153682842850685,0.5183905959129333,290.7476501464844,290.25,288.9700012207031,284.3540954589844,290.8125305175781,297.64178466796875,290.7511291503906,1.0,0.2286401987075805,1.0,1.0,0.332560658454895,1.0,-1.160517334938049,0.9144444465637208,0.2460729032754898,0.6329470276832581,0.0,0.0,0.0,27.87275123596192,43.0,66.27201843261719,-0.0,143.96165466308594,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.758056640625,0.9990000128746032,0.3160436153411865,0.2542104125022888,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7580261230469,0.557810366153717,0.050000000745058,0.0481842383742332,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7580871582031,0.8233219981193542,0.1579541862010955,0.1103727966547012,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7580261230469,0.557810366153717,0.050000000745058,0.0481842383742332,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.75811767578125,0.7483522891998291,0.1184213086962699,0.532067596912384,290.7580871582031,290.1499938964844,289.0433349609375,284.3893737792969,290.7672119140625,297.6429138183594,290.75787353515625,1.0,0.2351711243391037,1.0,1.0,0.3207444846630096,1.0,-1.1917325258255005,0.9533042907714844,0.2384282797574997,0.6650870442390442,0.0,0.0,0.0,29.633344650268555,46.0,18.895336151123047,-0.0,156.39187622070312,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.758056640625,0.9990000128746032,0.3160436153411865,0.2542104125022888,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7580261230469,0.557810366153717,0.050000000745058,0.0481842383742332,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7580871582031,0.8233219981193542,0.1579541862010955,0.1103727966547012,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7580261230469,0.557810366153717,0.050000000745058,0.0481842383742332,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.75811767578125,0.7483522891998291,0.1184213086962699,0.532067596912384,290.7580871582031,290.1499938964844,289.0433349609375,284.3893737792969,290.7672119140625,297.6429138183594,290.75787353515625,1.0,0.2351711243391037,1.0,1.0,0.3207444846630096,1.0,-1.1917325258255005,0.9533042907714844,0.2384282797574997,0.6650870442390442,0.0,0.0,0.0,29.633344650268555,46.0,18.895336151123047,-0.0,156.39187622070312,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474670410156,0.9990000128746032,0.3236969709396362,0.2644686102867126,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494812011719,0.5492748022079468,0.050000000745058,0.0482444837689399,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7478332519531,0.81932133436203,0.1615557968616485,0.1129174456000328,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494812011719,0.5492748022079468,0.050000000745058,0.0482444837689399,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.745658814907074,0.1216465607285499,0.5466412305831909,290.74774169921875,290.04998779296875,289.1166687011719,284.4258728027344,290.7275390625,297.6431579589844,290.7461853027344,1.0,0.2421879172325134,1.0,1.0,0.3089282810688019,1.0,-1.2247371673583984,0.993778109550476,0.2309590578079223,0.6985701322555542,0.0,0.0,0.0,31.63766860961914,34.0,-10.15081787109375,-0.0,170.4683380126953,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474670410156,0.9990000128746032,0.3236969709396362,0.2644686102867126,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494812011719,0.5492748022079468,0.050000000745058,0.0482444837689399,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7478332519531,0.81932133436203,0.1615557968616485,0.1129174456000328,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494812011719,0.5492748022079468,0.050000000745058,0.0482444837689399,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.745658814907074,0.1216465607285499,0.5466412305831909,290.74774169921875,290.04998779296875,289.1166687011719,284.4258728027344,290.7275390625,297.6431579589844,290.7461853027344,1.0,0.2421879172325134,1.0,1.0,0.3089282810688019,1.0,-1.2247371673583984,0.993778109550476,0.2309590578079223,0.6985701322555542,0.0,0.0,0.0,31.63766860961914,34.0,-10.15081787109375,-0.0,170.4683380126953,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990661621094,0.9990000128746032,0.33208167552948,0.2610796093940735,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.708984375,0.5520865321159363,0.050000000745058,0.0482238009572029,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.8282451033592224,0.1651815623044967,0.1154348477721214,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.708984375,0.5520865321159363,0.050000000745058,0.0482238009572029,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7020568847656,0.7551289796829224,0.1249841228127479,0.5614061951637268,290.70037841796875,289.9100036621094,289.19000244140625,284.4635009765625,290.58843994140625,297.6493530273437,290.6923217773437,1.0,0.2433556914329528,1.0,1.0,0.2850741147994995,1.0,-1.2413747310638428,1.037277340888977,0.2040974795818328,0.7385784387588501,0.0,0.0,0.0,31.36900329589844,37.0,-71.9038314819336,-0.0,175.1396026611328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990661621094,0.9990000128746032,0.33208167552948,0.2610796093940735,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.708984375,0.5520865321159363,0.050000000745058,0.0482238009572029,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.8282451033592224,0.1651815623044967,0.1154348477721214,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.708984375,0.5520865321159363,0.050000000745058,0.0482238009572029,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7020568847656,0.7551289796829224,0.1249841228127479,0.5614061951637268,290.70037841796875,289.9100036621094,289.19000244140625,284.4635009765625,290.58843994140625,297.6493530273437,290.6923217773437,1.0,0.2433556914329528,1.0,1.0,0.2850741147994995,1.0,-1.2413747310638428,1.037277340888977,0.2040974795818328,0.7385784387588501,0.0,0.0,0.0,31.36900329589844,37.0,-71.9038314819336,-0.0,175.1396026611328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6082763671875,0.9990000128746032,0.3416167199611664,0.2594330608844757,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211242675781,0.5534570217132568,0.050000000745058,0.048213891685009,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.835368275642395,0.1687407940626144,0.1179248020052909,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211242675781,0.5534570217132568,0.050000000745058,0.048213891685009,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6117553710937,0.7633363604545593,0.1284112185239792,0.5766319036483765,290.6097717285156,289.7389221191406,289.2633361816406,284.5023193359375,290.4609069824219,297.66241455078125,290.60040283203125,1.0,0.2461194843053817,1.0,1.0,0.2612199783325195,1.0,-1.2606340646743774,1.081822633743286,0.1788113862276077,0.7789317965507507,0.0,0.0,0.0,31.412601470947266,40.0,-115.85409545898438,-0.0,181.43508911132807,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6082763671875,0.9990000128746032,0.3416167199611664,0.2594330608844757,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211242675781,0.5534570217132568,0.050000000745058,0.048213891685009,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.835368275642395,0.1687407940626144,0.1179248020052909,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211242675781,0.5534570217132568,0.050000000745058,0.048213891685009,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6117553710937,0.7633363604545593,0.1284112185239792,0.5766319036483765,290.6097717285156,289.7389221191406,289.2633361816406,284.5023193359375,290.4609069824219,297.66241455078125,290.60040283203125,1.0,0.2461194843053817,1.0,1.0,0.2612199783325195,1.0,-1.2606340646743774,1.081822633743286,0.1788113862276077,0.7789317965507507,0.0,0.0,0.0,31.412601470947266,40.0,-115.85409545898438,-0.0,181.43508911132807,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5592346191406,0.9990000128746032,0.346339076757431,0.2599352300167084,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.572509765625,0.5530382990837097,0.050000000745058,0.0482167825102806,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.56121826171875,0.8375937938690186,0.1704923659563064,0.1191553473472595,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.572509765625,0.5530382990837097,0.050000000745058,0.0482167825102806,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5627136230469,0.7662627696990967,0.1301473528146743,0.5844022631645203,290.56072998046875,289.7030029296875,289.29998779296875,284.5221252441406,290.40509033203125,297.666259765625,290.5512390136719,1.0,0.2479429394006729,1.0,1.0,0.2492928951978683,1.0,-1.2720471620559692,1.1048810482025146,0.1671660244464874,0.7995641827583313,0.0,0.0,0.0,31.662992477416992,40.0,-126.7507553100586,-0.0,185.7260131835937,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.9990000128746032,0.350984513759613,0.26108118891716,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5219116210937,0.5520837903022766,0.050000000745058,0.0482235252857208,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.8391494750976562,0.1722293645143509,0.1203775331377983,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5219116210937,0.5520837903022766,0.050000000745058,0.0482235252857208,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113525390625,0.7685811519622803,0.1318937689065933,0.5922443270683289,290.5092163085937,289.57080078125,289.336669921875,284.542236328125,290.3344421386719,297.6689758300781,290.4985656738281,1.0,0.2500295341014862,1.0,1.0,0.2340300381183624,1.0,-1.284318447113037,1.1315968036651611,0.1527216583490371,0.8236739039421082,0.0,0.0,0.0,32.02689743041992,43.0,-139.72079467773438,-0.0,190.62335205078125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3899230957031,0.9990000128746032,0.3599392771720886,0.2651163339614868,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40582275390625,0.5487368106842041,0.050000000745058,0.0482478514313697,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.8403978943824768,0.1756422221660614,0.1227913573384285,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40582275390625,0.5487368106842041,0.050000000745058,0.0482478514313697,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.7714711427688599,0.1353851854801178,0.6080272197723389,290.3916015625,289.4056091308594,289.4100036621094,284.5832214355469,290.2103576660156,297.66973876953125,290.3807678222656,1.0,0.2548912763595581,1.0,1.0,0.2035043537616729,1.0,-1.3110623359680176,1.1848546266555786,0.1262077838182449,0.8712961077690125,0.0,0.0,0.0,33.07063674926758,46.0,-157.12185668945312,-0.0,202.1361083984375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3899230957031,0.9990000128746032,0.3599392771720886,0.2651163339614868,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40582275390625,0.5487368106842041,0.050000000745058,0.0482478514313697,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39215087890625,0.8403978943824768,0.1756422221660614,0.1227913573384285,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40582275390625,0.5487368106842041,0.050000000745058,0.0482478514313697,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.7714711427688599,0.1353851854801178,0.6080272197723389,290.3916015625,289.4056091308594,289.4100036621094,284.5832214355469,290.2103576660156,297.66973876953125,290.3807678222656,1.0,0.2548912763595581,1.0,1.0,0.2035043537616729,1.0,-1.3110623359680176,1.1848546266555786,0.1262077838182449,0.8712961077690125,0.0,0.0,0.0,33.07063674926758,46.0,-157.12185668945312,-0.0,202.1361083984375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796325683594,0.9990000128746032,0.3684458136558532,0.2711246609687805,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.543838620185852,0.050000000745058,0.0482852607965469,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815856933594,0.8395397663116455,0.1789863556623459,0.1251621693372726,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.543838620185852,0.050000000745058,0.0482852607965469,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2829895019531,0.772322416305542,0.1388663500547409,0.6238173842430115,290.2810974121094,289.24334716796875,289.4833374023437,284.6252746582031,290.11834716796875,297.6663818359375,290.27178955078125,1.0,0.260518729686737,1.0,1.0,0.1729786545038223,1.0,-1.3401637077331543,1.236772894859314,0.1033908799290657,0.917128562927246,0.0,0.0,0.0,34.49386978149414,49.0,-150.51290893554688,-0.0,215.7891845703125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796325683594,0.9990000128746032,0.3684458136558532,0.2711246609687805,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.543838620185852,0.050000000745058,0.0482852607965469,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815856933594,0.8395397663116455,0.1789863556623459,0.1251621693372726,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.543838620185852,0.050000000745058,0.0482852607965469,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2829895019531,0.772322416305542,0.1388663500547409,0.6238173842430115,290.2810974121094,289.24334716796875,289.4833374023437,284.6252746582031,290.11834716796875,297.6663818359375,290.27178955078125,1.0,0.260518729686737,1.0,1.0,0.1729786545038223,1.0,-1.3401637077331543,1.236772894859314,0.1033908799290657,0.917128562927246,0.0,0.0,0.0,34.49386978149414,49.0,-150.51290893554688,-0.0,215.7891845703125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.9990000128746032,0.3765522241592407,0.2786069810390472,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18115234375,0.5379718542098999,0.050000000745058,0.0483331494033336,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.8372786641120911,0.1823013126850128,0.1275166422128677,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.18115234375,0.5379718542098999,0.050000000745058,0.0483331494033336,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16607666015625,0.7717790007591248,0.1423567235469818,0.6396966576576233,290.1632385253906,289.0840148925781,289.5566711425781,284.6683654785156,289.9278259277344,297.6634826660156,290.1480712890625,1.0,0.2667583525180816,1.0,1.0,0.1357990652322769,1.0,-1.371147632598877,1.3103986978530884,0.0607490055263042,0.9842142462730408,0.0,0.0,0.0,36.2327995300293,52.0,-184.3929443359375,-0.0,231.4571990966797,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.9990000128746032,0.3765522241592407,0.2786069810390472,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18115234375,0.5379718542098999,0.050000000745058,0.0483331494033336,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.8372786641120911,0.1823013126850128,0.1275166422128677,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.18115234375,0.5379718542098999,0.050000000745058,0.0483331494033336,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16607666015625,0.7717790007591248,0.1423567235469818,0.6396966576576233,290.1632385253906,289.0840148925781,289.5566711425781,284.6683654785156,289.9278259277344,297.6634826660156,290.1480712890625,1.0,0.2667583525180816,1.0,1.0,0.1357990652322769,1.0,-1.371147632598877,1.3103986978530884,0.0607490055263042,0.9842142462730408,0.0,0.0,0.0,36.2327995300293,52.0,-184.3929443359375,-0.0,231.4571990966797,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.96533203125,0.9990000128746032,0.3838764429092407,0.2874671220779419,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9917907714844,0.531381368637085,0.050000000745058,0.0483915768563747,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9688415527344,0.8336886763572693,0.1854063421487808,0.1297754049301147,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9917907714844,0.531381368637085,0.050000000745058,0.0483915768563747,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9711608886719,0.7698822617530823,0.1457093507051468,0.6552316546440125,289.9678955078125,288.9276123046875,289.6300048828125,284.7124328613281,289.7132568359375,297.6593017578125,289.9521179199219,1.0,0.2734667360782623,1.0,1.0,0.0986194610595703,1.0,-1.4032838344573977,1.3894203901290894,0.0138633670285344,1.0564531087875366,0.0,0.0,0.0,38.27524566650391,55.0,-242.49940490722656,-0.0,248.9608154296875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.96533203125,0.9990000128746032,0.3838764429092407,0.2874671220779419,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9917907714844,0.531381368637085,0.050000000745058,0.0483915768563747,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9688415527344,0.8336886763572693,0.1854063421487808,0.1297754049301147,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9917907714844,0.531381368637085,0.050000000745058,0.0483915768563747,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9711608886719,0.7698822617530823,0.1457093507051468,0.6552316546440125,289.9678955078125,288.9276123046875,289.6300048828125,284.7124328613281,289.7132568359375,297.6593017578125,289.9521179199219,1.0,0.2734667360782623,1.0,1.0,0.0986194610595703,1.0,-1.4032838344573977,1.3894203901290894,0.0138633670285344,1.0564531087875366,0.0,0.0,0.0,38.27524566650391,55.0,-242.49940490722656,-0.0,248.9608154296875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883972167969,0.9990000128746032,0.3872455954551697,0.292429506778717,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9081420898437,0.5278595089912415,0.050000000745058,0.0484251156449317,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8908386230469,0.8313701748847961,0.1868811547756195,0.1308401376008987,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9081420898437,0.5278595089912415,0.050000000745058,0.0484251156449317,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924560546875,0.7683870196342468,0.1473223865032196,0.6626916527748108,289.8901672363281,288.89532470703125,289.6666564941406,284.7348327636719,289.6918640136719,297.65692138671875,289.87957763671875,1.0,0.2769495248794555,1.0,1.0,0.0800296664237976,1.0,-1.4195547103881836,1.4150582551956177,0.0044965096749365,1.0787148475646973,0.0,0.0,0.0,39.41067123413086,55.0,-214.8837280273437,-0.0,258.3240966796875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8390808105469,0.9990000128746032,0.3910547196865082,0.279316246509552,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.84674072265625,0.6798230409622192,0.1329545229673385,0.0921726748347282,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84051513671875,0.8454132080078125,0.1884187161922454,0.1318141371011734,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8516540527344,0.5374268293380737,0.050000000745058,0.0483371689915657,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84149169921875,0.7831502556800842,0.1489804089069366,0.6695412993431091,289.84002685546875,288.7741394042969,289.7033386230469,284.7574462890625,289.7091064453125,297.6534118652344,289.8342590332031,1.0,0.2812801897525787,1.0,1.0,0.064023733139038,1.0,-1.465553879737854,1.4641218185424805,0.0014319798210635,1.1175612211227417,0.0,0.0,0.0,37.98435974121094,75.0,-165.44227600097656,-0.0,274.2513732910156,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
