time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80633544921875,0.9990000128746032,0.4008220434188843,0.2963712811470032,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8065490722656,0.7397068738937378,0.1316603869199752,0.1258777379989624,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064270019531,0.834372341632843,0.1917058825492859,0.1341472417116165,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.807861328125,0.5251439809799194,0.050000000745058,0.0484512522816658,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064880371094,0.7735821008682251,0.1523569226264953,0.685204803943634,289.8063659667969,288.62359619140625,289.77667236328125,284.8034362792969,289.7745056152344,297.6555480957031,289.8064270019531,1.0,0.2976520657539367,1.0,1.0,0.032011866569519,1.0,-1.5482754707336426,1.548190355300903,8.51098884595558e-05,1.185041904449463,0.0,0.0,0.0,42.438289642333984,78.0,-63.23789596557617,-0.0,323.4920959472656,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80633544921875,0.9990000128746032,0.4008220434188843,0.2963712811470032,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8065490722656,0.7397068738937378,0.1316603869199752,0.1258777379989624,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064270019531,0.834372341632843,0.1917058825492859,0.1341472417116165,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.807861328125,0.5251439809799194,0.050000000745058,0.0484512522816658,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064880371094,0.7735821008682251,0.1523569226264953,0.685204803943634,289.8063659667969,288.62359619140625,289.77667236328125,284.8034362792969,289.7745056152344,297.6555480957031,289.8064270019531,1.0,0.2976520657539367,1.0,1.0,0.032011866569519,1.0,-1.5482754707336426,1.548190355300903,8.51098884595558e-05,1.185041904449463,0.0,0.0,0.0,42.438289642333984,78.0,-63.23789596557617,-0.0,323.4920959472656,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8228759765625,0.9990000128746032,0.4061247706413269,0.3248042464256286,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216857910156,0.7200049757957458,0.1326757818460464,0.1264469921588897,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.822265625,0.8157216310501099,0.195310577750206,0.1367511749267578,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8190612792969,0.507733166217804,0.050000000745058,0.0486573651432991,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.82196044921875,0.7562231421470642,0.1557636260986328,0.7013764381408691,289.822509765625,288.4760131835937,289.8500061035156,284.85028076171875,289.8474426269531,297.6439208984375,289.8251953125,1.0,0.311850905418396,1.0,1.0,0.0,1.0,-1.6058902740478516,1.6058878898620603,2.3902987322799163e-06,1.230850338935852,0.0,0.0,0.0,48.7994499206543,81.0,7.202941417694092,-0.0,369.5760498046875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8228759765625,0.9990000128746032,0.4061247706413269,0.3248042464256286,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216857910156,0.7200049757957458,0.1326757818460464,0.1264469921588897,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.822265625,0.8157216310501099,0.195310577750206,0.1367511749267578,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8190612792969,0.507733166217804,0.050000000745058,0.0486573651432991,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.82196044921875,0.7562231421470642,0.1557636260986328,0.7013764381408691,289.822509765625,288.4760131835937,289.8500061035156,284.85028076171875,289.8474426269531,297.6439208984375,289.8251953125,1.0,0.311850905418396,1.0,1.0,0.0,1.0,-1.6058902740478516,1.6058878898620603,2.3902987322799163e-06,1.230850338935852,0.0,0.0,0.0,48.7994499206543,81.0,7.202941417694092,-0.0,369.5760498046875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86553955078125,0.9990000128746032,0.4107232689857483,0.3478142023086548,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.863525390625,0.708549439907074,0.1355610340833664,0.1289746910333633,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.864501953125,0.8028531670570374,0.1992509663105011,0.1395733803510666,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.4959716796875,0.050000000745058,0.0488379448652267,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639831542969,0.7453699707984924,0.1593292355537414,0.7179872989654541,289.8648986816406,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6317138671875,289.8689270019531,1.0,0.3247612714767456,1.0,1.0,0.0,1.0,-1.6600995063781738,1.6600972414016724,2.2383753730537137e-06,1.2737467288970947,0.0,0.0,0.0,54.48959732055664,69.0,49.65864181518555,-0.0,414.913330078125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86553955078125,0.9990000128746032,0.4107232689857483,0.3478142023086548,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.863525390625,0.708549439907074,0.1355610340833664,0.1289746910333633,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.864501953125,0.8028531670570374,0.1992509663105011,0.1395733803510666,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.4959716796875,0.050000000745058,0.0488379448652267,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639831542969,0.7453699707984924,0.1593292355537414,0.7179872989654541,289.8648986816406,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6317138671875,289.8689270019531,1.0,0.3247612714767456,1.0,1.0,0.0,1.0,-1.6600995063781738,1.6600972414016724,2.2383753730537137e-06,1.2737467288970947,0.0,0.0,0.0,54.48959732055664,69.0,49.65864181518555,-0.0,414.913330078125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9232482910156,0.9990000128746032,0.4166626930236816,0.3537303507328033,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208679199219,0.711128294467926,0.1395460814237594,0.132560595870018,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9220275878906,0.8039329051971436,0.2034801095724105,0.1425059288740158,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.4931845664978027,0.050000000745058,0.048886127769947,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92138671875,0.7469066977500916,0.1631350517272949,0.7349613308906555,289.9225158691406,288.1896057128906,289.9966735839844,284.9465637207031,289.9942626953125,297.6291198730469,289.9271240234375,1.0,0.3307042121887207,1.0,1.0,0.0,1.0,-1.695481777191162,1.6954795122146606,2.331062660232419e-06,1.3019064664840698,0.0,0.0,0.0,56.46911239624024,57.0,74.14186096191406,-0.0,440.9620666503906,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9232482910156,0.9990000128746032,0.4166626930236816,0.3537303507328033,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208679199219,0.711128294467926,0.1395460814237594,0.132560595870018,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9220275878906,0.8039329051971436,0.2034801095724105,0.1425059288740158,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.4931845664978027,0.050000000745058,0.048886127769947,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92138671875,0.7469066977500916,0.1631350517272949,0.7349613308906555,289.9225158691406,288.1896057128906,289.9966735839844,284.9465637207031,289.9942626953125,297.6291198730469,289.9271240234375,1.0,0.3307042121887207,1.0,1.0,0.0,1.0,-1.695481777191162,1.6954795122146606,2.331062660232419e-06,1.3019064664840698,0.0,0.0,0.0,56.46911239624024,57.0,74.14186096191406,-0.0,440.9620666503906,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9551696777344,0.9990000128746032,0.4208047389984131,0.3509945273399353,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9527282714844,0.7165727019309998,0.1418303102254867,0.1346101611852646,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.95391845703125,0.8089267611503601,0.2057082504034042,0.1440158188343048,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9461364746094,0.4944633841514587,0.050000000745058,0.04886344820261,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9532775878906,0.7516132593154907,0.1651684492826461,0.7437515258789062,289.9544372558594,288.1610107421875,290.0333251953125,284.9711303710937,290.03094482421875,297.6354675292969,289.959228515625,1.0,0.3316618204116821,1.0,1.0,0.0,1.0,-1.7070013284683228,1.7069989442825315,2.3617376427864656e-06,1.3110690116882324,0.0,0.0,0.0,56.14610290527344,57.0,81.83467102050781,-0.0,446.8396911621094,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873352050781,0.9990000128746032,0.4275410771369934,0.3161990642547607,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848327636719,0.7436761856079102,0.1443547457456588,0.1366133838891983,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9861145019531,0.8385503888130188,0.2080911844968795,0.1454240083694458,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9840087890625,0.7138270735740662,0.1344368010759353,0.119846187531948,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98541259765625,0.781043529510498,0.1673855036497116,0.7519966959953308,289.9867248535156,288.0508117675781,290.07000732421875,284.99591064453125,290.06768798828125,297.6466979980469,289.9920959472656,1.0,0.3332753479480743,1.0,1.0,0.0,1.0,-1.7644245624542236,1.764422059059143,2.517469965823693e-06,1.3560651540756226,0.0,0.0,0.0,50.516971588134766,60.0,87.77803039550781,-0.0,465.0577392578125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05908203125,0.9990000128746032,0.4425181448459625,0.3107960522174835,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0567932128906,0.7562506198883057,0.1496646553277969,0.1414972841739654,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579833984375,0.8492139577865601,0.2129299342632293,0.1487396955490112,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.7320793867111206,0.133656769990921,0.1276592314243316,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05731201171875,0.7927584052085876,0.1719415485858917,0.7719840407371521,290.0585632324219,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.6883239746094,290.0635986328125,1.0,0.3381216526031494,1.0,1.0,0.0,1.0,-1.8011760711669922,1.801173448562622,2.620782197482185e-06,1.385209560394287,0.0,0.0,0.0,50.3494873046875,63.0,95.93836212158205,-0.0,487.7103576660156,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05908203125,0.9990000128746032,0.4425181448459625,0.3107960522174835,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0567932128906,0.7562506198883057,0.1496646553277969,0.1414972841739654,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579833984375,0.8492139577865601,0.2129299342632293,0.1487396955490112,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.7320793867111206,0.133656769990921,0.1276592314243316,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05731201171875,0.7927584052085876,0.1719415485858917,0.7719840407371521,290.0585632324219,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.6883239746094,290.0635986328125,1.0,0.3381216526031494,1.0,1.0,0.0,1.0,-1.8011760711669922,1.801173448562622,2.620782197482185e-06,1.385209560394287,0.0,0.0,0.0,50.3494873046875,63.0,95.93836212158205,-0.0,487.7103576660156,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.9990000128746032,0.4554967284202575,0.3106341660022735,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292419433594,0.7656177878379822,0.1553825736045837,0.1468052864074707,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.8557631373405457,0.2179980874061584,0.1522297114133834,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1286926269531,0.7341141104698181,0.1353703439235687,0.1287459433078766,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.8003201484680176,0.1767462193965912,0.793225884437561,290.1309509277344,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7295837402344,290.135986328125,1.0,0.3439019322395324,1.0,1.0,0.0,1.0,-1.8383535146713257,1.838350772857666,2.727500259425142e-06,1.4144465923309326,0.0,0.0,0.0,51.1801872253418,66.0,99.6941375732422,-0.0,514.5886840820312,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.9990000128746032,0.4554967284202575,0.3106341660022735,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292419433594,0.7656177878379822,0.1553825736045837,0.1468052864074707,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.8557631373405457,0.2179980874061584,0.1522297114133834,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1286926269531,0.7341141104698181,0.1353703439235687,0.1287459433078766,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.8003201484680176,0.1767462193965912,0.793225884437561,290.1309509277344,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7295837402344,290.135986328125,1.0,0.3439019322395324,1.0,1.0,0.0,1.0,-1.8383535146713257,1.838350772857666,2.727500259425142e-06,1.4144465923309326,0.0,0.0,0.0,51.1801872253418,66.0,99.6941375732422,-0.0,514.5886840820312,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.9990000128746032,0.4679657220840454,0.311285525560379,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030334472656,0.7748451828956604,0.1614356189966201,0.1524515450000763,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041015625,0.8618499636650085,0.2232783734798431,0.1558751165866851,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2024230957031,0.7384868264198303,0.1386291831731796,0.13151316344738,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2034606933594,0.8073541522026062,0.1817765235900879,0.8155233263969421,290.2046813964844,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7655334472656,290.2096862792969,1.0,0.3505999445915222,1.0,1.0,0.0,1.0,-1.880387306213379,1.8803844451904297,2.851150156857329e-06,1.4474693536758425,0.0,0.0,0.0,52.29834747314453,69.0,101.81490325927734,-0.0,546.7296142578125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.9990000128746032,0.4679657220840454,0.311285525560379,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030334472656,0.7748451828956604,0.1614356189966201,0.1524515450000763,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041015625,0.8618499636650085,0.2232783734798431,0.1558751165866851,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2024230957031,0.7384868264198303,0.1386291831731796,0.13151316344738,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2034606933594,0.8073541522026062,0.1817765235900879,0.8155233263969421,290.2046813964844,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7655334472656,290.2096862792969,1.0,0.3505999445915222,1.0,1.0,0.0,1.0,-1.880387306213379,1.8803844451904297,2.851150156857329e-06,1.4474693536758425,0.0,0.0,0.0,52.29834747314453,69.0,101.81490325927734,-0.0,546.7296142578125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.9990000128746032,0.4804215729236603,0.3127698898315429,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.277587890625,0.7837120890617371,0.1677759289741516,0.1583841145038604,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785949707031,0.8673855066299438,0.2287546694278717,0.1596633791923523,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2769470214844,0.743970513343811,0.1428407430648803,0.1353016942739486,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779846191406,0.8135857582092285,0.187024712562561,0.8388288021087646,290.2791442871094,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.7958068847656,290.2840881347656,1.0,0.3580791056156158,1.0,1.0,0.0,1.0,-1.9263750314712524,1.9263720512390137,2.9900274967076257e-06,1.4835556745529177,0.0,0.0,0.0,53.69548034667969,72.0,103.00850677490234,-0.0,583.9557495117188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.9990000128746032,0.4804215729236603,0.3127698898315429,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.277587890625,0.7837120890617371,0.1677759289741516,0.1583841145038604,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785949707031,0.8673855066299438,0.2287546694278717,0.1596633791923523,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2769470214844,0.743970513343811,0.1428407430648803,0.1353016942739486,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779846191406,0.8135857582092285,0.187024712562561,0.8388288021087646,290.2791442871094,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.7958068847656,290.2840881347656,1.0,0.3580791056156158,1.0,1.0,0.0,1.0,-1.9263750314712524,1.9263720512390137,2.9900274967076257e-06,1.4835556745529177,0.0,0.0,0.0,53.69548034667969,72.0,103.00850677490234,-0.0,583.9557495117188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169250488281,0.9990000128746032,0.4866944551467895,0.3137878775596618,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150329589844,0.787992000579834,0.1710441708564758,0.1614470332860946,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.8699626326560974,0.2315627932548523,0.1616080999374389,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143920898437,0.746941864490509,0.1452016085386276,0.1374635696411132,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.8164433836936951,0.1897282302379608,0.850848376750946,290.3165588378906,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8091125488281,290.32147216796875,1.0,0.3620717823505401,1.0,1.0,0.0,1.0,-1.950639605522156,1.950636506080628,3.0648002393718343e-06,1.502577543258667,0.0,0.0,0.0,54.48972702026367,72.0,103.39039611816406,-0.0,604.4371948242188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544006347656,0.9990000128746032,0.4930082261562347,0.3149644136428833,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3525695800781,0.7921717166900635,0.1743746250867843,0.1645706593990326,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.353515625,0.8724295496940613,0.2344164550304412,0.1635855138301849,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519287109375,0.7500144243240356,0.1476989686489105,0.1397664546966552,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529357910156,0.8191701173782349,0.1924834996461868,0.8631064891815186,290.35406494140625,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8214416503906,290.3589172363281,1.0,0.3662148416042328,1.0,1.0,0.0,1.0,-1.9756629467010496,1.975659728050232,3.1429826776729897e-06,1.522181272506714,0.0,0.0,0.0,55.34244155883789,75.0,103.67437744140624,-0.0,626.1544799804688,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9990000128746032,0.4996233284473419,0.316335529088974,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39166259765625,0.7964193224906921,0.1779031306505203,0.1678822338581085,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.874894380569458,0.2374324649572372,0.1656764894723892,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3910217285156,0.7532941699028015,0.1504232734441757,0.1422914415597915,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919982910156,0.8218950033187866,0.195403441786766,0.8761056661605835,290.3930969238281,287.3756408691406,290.47479248046875,285.281005859375,290.4727478027344,297.8334045410156,290.3979187011719,1.0,0.3706711828708648,1.0,1.0,0.0,1.0,-2.002439498901367,2.00243616104126,3.2278358048642986e-06,1.5431441068649292,0.0,0.0,0.0,56.287330627441406,75.0,103.89080810546876,-0.0,650.055419921875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42950439453125,0.9990000128746032,0.5057759881019592,0.3177108466625213,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.800259530544281,0.1812161803245544,0.1709930598735809,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4286499023437,0.8770965337753296,0.2402586489915847,0.1676365733146667,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.7563816905021667,0.1530369371175766,0.1447224020957946,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281005859375,0.8243337273597717,0.1981459558010101,0.8883212208747864,290.42919921875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.8437805175781,290.4339599609375,1.0,0.3749036192893982,1.0,1.0,0.0,1.0,-2.0277693271636963,2.027765989303589,3.309228304715361e-06,1.562960863113403,0.0,0.0,0.0,57.2069206237793,93.0,104.0378646850586,-0.0,673.2874145507812,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9990000128746032,0.5177265405654907,0.3352668285369873,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028686523437,0.7961685657501221,0.1883165836334228,0.1777660846710205,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.503662109375,0.8686690926551819,0.2463022172451019,0.1719057559967041,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50225830078125,0.752295196056366,0.158782497048378,0.1501882821321487,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5031433105469,0.818121075630188,0.204018548130989,0.9150092005729676,290.50421142578125,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.85821533203125,290.5089416503906,1.0,0.3899149894714355,1.0,1.0,0.0,1.0,-2.1007087230682373,2.100705146789551,3.54926078216522e-06,1.619698166847229,0.0,0.0,0.0,62.55310821533203,96.0,104.30852508544922,-0.0,752.807861328125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9990000128746032,0.5177265405654907,0.3352668285369873,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028686523437,0.7961685657501221,0.1883165836334228,0.1777660846710205,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.503662109375,0.8686690926551819,0.2463022172451019,0.1719057559967041,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50225830078125,0.752295196056366,0.158782497048378,0.1501882821321487,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5031433105469,0.818121075630188,0.204018548130989,0.9150092005729676,290.50421142578125,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.85821533203125,290.5089416503906,1.0,0.3899149894714355,1.0,1.0,0.0,1.0,-2.1007087230682373,2.100705146789551,3.54926078216522e-06,1.619698166847229,0.0,0.0,0.0,62.55310821533203,96.0,104.30852508544922,-0.0,752.807861328125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.9990000128746032,0.5283793807029724,0.3508146703243255,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.794288158416748,0.1956128031015396,0.1847329437732696,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8628436923027039,0.2524929940700531,0.1762817800045013,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7504403591156006,0.1648212075233459,0.155951127409935,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.8139669895172119,0.2099915891885757,0.9422351717948914,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8592529296875,290.5847473144531,1.0,0.403664767742157,1.0,1.0,0.0,1.0,-2.172635316848755,2.1726315021514893,3.7953377614030606e-06,1.675919771194458,0.0,0.0,0.0,67.7275390625,99.0,104.75267028808594,-0.0,835.9192504882812,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.9990000128746032,0.5283793807029724,0.3508146703243255,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.794288158416748,0.1956128031015396,0.1847329437732696,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8628436923027039,0.2524929940700531,0.1762817800045013,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7504403591156006,0.1648212075233459,0.155951127409935,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.8139669895172119,0.2099915891885757,0.9422351717948914,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8592529296875,290.5847473144531,1.0,0.403664767742157,1.0,1.0,0.0,1.0,-2.172635316848755,2.1726315021514893,3.7953377614030606e-06,1.675919771194458,0.0,0.0,0.0,67.7275390625,99.0,104.75267028808594,-0.0,835.9192504882812,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.9990000128746032,0.5392574667930603,0.3632035255432129,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.7951443791389465,0.2031053751707077,0.1918579488992691,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553649902344,0.8600861430168152,0.2588434517383575,0.1807476878166198,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65411376953125,0.751160204410553,0.1711216270923614,0.1619414389133453,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.8124396800994873,0.2160905599594116,0.969843566417694,290.6559143066406,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.857421875,290.66033935546875,1.0,0.4166433215141296,1.0,1.0,0.0,1.0,-2.24179482460022,2.241790771484375,4.040035491925664e-06,1.7298130989074707,0.0,0.0,0.0,72.35501098632812,102.0,104.76071166992188,-0.0,919.3501586914062,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.9990000128746032,0.5392574667930603,0.3632035255432129,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.7951443791389465,0.2031053751707077,0.1918579488992691,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553649902344,0.8600861430168152,0.2588434517383575,0.1807476878166198,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65411376953125,0.751160204410553,0.1711216270923614,0.1619414389133453,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.8124396800994873,0.2160905599594116,0.969843566417694,290.6559143066406,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.857421875,290.66033935546875,1.0,0.4166433215141296,1.0,1.0,0.0,1.0,-2.24179482460022,2.241790771484375,4.040035491925664e-06,1.7298130989074707,0.0,0.0,0.0,72.35501098632812,102.0,104.76071166992188,-0.0,919.3501586914062,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.9990000128746032,0.5448586344718933,0.3685152530670166,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.7962932586669922,0.2069271653890609,0.1954843252897262,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.8595107197761536,0.2620810866355896,0.1830187290906906,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.7522011995315552,0.1743638813495636,0.1650184392929077,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927185058594,0.8124004006385803,0.219202235341072,0.9838802218437196,290.6937255859375,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.8575439453125,290.69805908203125,1.0,0.4228971600532532,1.0,1.0,0.0,1.0,-2.275815725326538,2.2758116722106934,4.163354333286407e-06,1.756297588348389,0.0,0.0,0.0,74.51971435546875,102.0,104.71683502197266,-0.0,961.7064819335938,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9990000128746032,0.5505820512771606,0.3733042776584625,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.7978497743606567,0.2108006179332733,0.199154794216156,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.859387218952179,0.2653613686561584,0.1853161752223968,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.7536299228668213,0.1776656955480575,0.1681482344865799,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.8127760887145996,0.222358226776123,0.9980912804603576,290.73150634765625,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8587341308594,290.7357482910156,1.0,0.4290212392807007,1.0,1.0,0.0,1.0,-2.309567213058472,2.309562921524048,4.287612227926729e-06,1.782556653022766,0.0,0.0,0.0,76.59424591064453,105.0,104.65715789794922,-0.0,1004.5845947265624,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80084228515625,0.9990000128746032,0.5613846778869629,0.3808777928352356,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994384765625,0.8015983700752258,0.2180280536413192,0.2059919983148574,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.860159695148468,0.2714787721633911,0.1895924657583236,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79888916015625,0.7571145296096802,0.1838610023260116,0.1740117222070694,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.799560546875,0.8143771886825562,0.2282557040452957,1.0245884656906128,290.800537109375,286.7865295410156,290.8704528808594,285.5761413574219,290.8687438964844,297.86328125,290.8046875,1.0,0.4399608075618744,1.0,1.0,0.0,1.0,-2.37088942527771,2.370884895324707,4.518235982686747e-06,1.8302301168441768,0.0,0.0,0.0,80.18590545654297,105.0,104.52999877929688,-0.0,1084.71044921875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.9990000128746032,0.5624035596847534,0.3815052211284637,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.8019973039627075,0.2187045216560363,0.2066312134265899,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063659667969,0.8602899312973022,0.2720510959625244,0.1899920403957367,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.7574882507324219,0.1844428777694702,0.1745618432760238,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8145782947540283,0.2288083732128143,1.027068018913269,290.8069152832031,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8638610839844,290.8110656738281,1.0,0.44095578789711,1.0,1.0,0.0,1.0,-2.376530647277832,2.376526117324829,4.539766905509168e-06,1.8346139192581177,0.0,0.0,0.0,80.50511169433594,108.0,104.51800537109376,-0.0,1092.2269287109375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8760986328125,0.9990000128746032,0.5736572742462158,0.3876374363899231,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.874755859375,0.8067764639854431,0.226124882698059,0.2136365622282028,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87530517578125,0.862232506275177,0.2783265113830566,0.1943686008453369,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.874267578125,0.7620102167129517,0.1908441334962844,0.1806083470582962,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8748779296875,0.8172245621681213,0.2348789870738983,1.0542722940444946,290.8758239746094,286.68133544921875,290.9437866210937,285.6321105957031,290.942138671875,297.8713073730469,290.8798522949219,1.0,0.4516064822673797,1.0,1.0,0.0,1.0,-2.437516450881958,2.437511682510376,4.775888100994052e-06,1.8819828033447263,0.0,0.0,0.0,83.85016632080078,108.0,104.38819885253906,-0.0,1175.11474609375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.5747169852256775,0.3881445825099945,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.8072534799575806,0.2268190234899521,0.2142913937568664,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88165283203125,0.862459123134613,0.2789132595062256,0.1947774589061737,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.7624704241752625,0.1914445906877517,0.1811751127243042,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8175100088119507,0.2354476451873779,1.0568183660507202,290.8821716308594,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8721008300781,290.8861999511719,1.0,0.4525797367095947,1.0,1.0,0.0,1.0,-2.443143129348755,2.443138360977173,4.797983365278924e-06,1.8863517045974727,0.0,0.0,0.0,84.14910125732422,111.0,104.37667846679688,-0.0,1182.9132080078125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9990000128746032,0.5871351957321167,0.3941546976566314,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8125132918357849,0.2347823977470398,0.2219395041465759,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.8649680018424988,0.2855987846851349,0.1995319277048111,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7676783800125122,0.1982966512441635,0.1877824813127517,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8206650018692017,0.2419104874134063,1.0864118337631226,290.9573669433594,286.0130615234375,291.0233459472656,285.6931457519531,291.0216979980469,297.8795166015625,290.9613037109375,1.0,0.4639472961425781,1.0,1.0,0.0,1.0,-2.508759021759033,2.508753776550293,5.059542672825046e-06,1.9373102188110352,0.0,0.0,0.0,87.70291900634766,114.0,104.25910949707033,-0.0,1276.5511474609375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
