time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,298.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9990000128746032,0.5871351957321167,0.3941546976566314,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8125132918357849,0.2347823977470398,0.2219395041465759,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.8649680018424988,0.2855987846851349,0.1995319277048111,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7676783800125122,0.1982966512441635,0.1877824813127517,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8206650018692017,0.2419104874134063,1.0864118337631226,290.9573669433594,286.0130615234375,291.0233459472656,285.6931457519531,291.0216979980469,297.8795166015625,290.9613037109375,1.0,0.4639472961425781,1.0,1.0,0.0,1.0,-2.508759021759033,2.508753776550293,5.059542672825046e-06,1.9373102188110352,0.0,0.0,0.0,87.70291900634766,114.0,104.25910949707033,-0.0,1276.5511474609375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9990000128746032,0.599281907081604,0.400753766298294,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8166064620018005,0.2423613518476486,0.2292249202728271,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8666062951087952,0.2919251322746277,0.2040278017520904,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7718185782432556,0.204736903309822,0.1940084248781204,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8228638172149658,0.2479425966739654,1.114105463027954,291.0324401855469,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8831787109375,291.0362548828125,1.0,0.4749810695648193,1.0,1.0,0.0,1.0,-2.571599245071411,2.571593999862671,5.31667092218413e-06,1.9861074686050413,0.0,0.0,0.0,91.3833465576172,117.0,104.1191864013672,-0.0,1371.677734375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9990000128746032,0.599281907081604,0.400753766298294,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8166064620018005,0.2423613518476486,0.2292249202728271,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8666062951087952,0.2919251322746277,0.2040278017520904,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7718185782432556,0.204736903309822,0.1940084248781204,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8228638172149658,0.2479425966739654,1.114105463027954,291.0324401855469,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8831787109375,291.0362548828125,1.0,0.4749810695648193,1.0,1.0,0.0,1.0,-2.571599245071411,2.571593999862671,5.31667092218413e-06,1.9861074686050413,0.0,0.0,0.0,91.3833465576172,117.0,104.1191864013672,-0.0,1371.677734375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9990000128746032,0.6052702069282532,0.4041381478309631,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8183915019035339,0.2460527867078781,0.2327635139226913,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8672527074813843,0.2950089275836944,0.2062107324600219,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7736209630966187,0.2078426629304886,0.1970032602548599,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8237415552139282,0.2508388757705688,1.127366304397583,291.0699157714844,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8839111328125,291.0736694335937,1.0,0.4803646504878998,1.0,1.0,0.0,1.0,-2.60207462310791,2.602069139480591,5.443681402539369e-06,2.0097696781158447,0.0,0.0,0.0,93.24108123779295,117.0,104.04405212402344,-0.0,1419.67333984375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.9990000128746032,0.6112196445465088,0.4075141847133636,297.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8200793266296387,0.2496976256370544,0.2362519353628158,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8678555488586426,0.2980595827102661,0.2083659917116165,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.7753151059150696,0.2108896821737289,0.1999368816614151,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8245387077331543,0.2536734342575073,1.140323042869568,291.1073608398437,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8841552734375,291.111083984375,1.0,0.4856618046760559,1.0,1.0,0.0,1.0,-2.6320066452026367,2.6320009231567383,5.569886525336187e-06,2.033008575439453,0.0,0.0,0.0,95.09700775146484,120.0,103.96914672851562,-0.0,1467.954345703125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9990000128746032,0.618325412273407,0.4115073978900909,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8220304250717163,0.2540241181850433,0.2403865307569503,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8685712218284607,0.3016902804374695,0.2109265774488449,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7772579789161682,0.214482694864273,0.2033905982971191,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8254374861717224,0.2570078670978546,1.1555389165878296,291.1522521972656,285.6546325683594,291.2139892578125,285.84063720703125,291.21246337890625,297.8840026855469,291.1559143066406,1.0,0.4919087588787079,1.0,1.0,0.0,1.0,-2.6672849655151367,2.6672792434692383,5.72049157199217e-06,2.060398578643799,0.0,0.0,0.0,97.31201171875,120.0,103.8828582763672,-0.0,1526.2734375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9990000128746032,0.6230510473251343,0.4141169488430023,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.8233076930046082,0.2568865716457367,0.2431185841560363,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.8690624833106995,0.3040984869003296,0.212622731924057,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.7785205245018005,0.2168466746807098,0.2056597620248794,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.8260213136672974,0.2591973841190338,1.165515422821045,291.1821594238281,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8837280273437,291.1857604980469,1.0,0.4960106909275055,1.0,1.0,0.0,1.0,-2.690458059310913,2.690452337265014,5.820510068588192e-06,2.078389406204224,0.0,0.0,0.0,98.7778778076172,123.0,103.82811737060548,-0.0,1565.3985595703125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.9990000128746032,0.6312939524650574,0.4185426831245422,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.825526237487793,0.2618514597415924,0.2478515207767486,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.8699764609336853,0.3082875311374664,0.2155694961547851,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330322265625,0.7806963324546814,0.2209236025810241,0.2095674574375152,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.82704097032547,0.2629655003547668,1.182659149169922,291.2343139648437,285.63531494140625,291.2945556640625,285.9033508300781,291.2930603027344,297.8830261230469,291.2378845214844,1.0,0.5030552744865417,1.0,1.0,0.0,1.0,-2.730304002761841,2.730298042297364,5.994515959173441e-06,2.109323501586914,0.9877932071685792,0.9877932071685792,0.0,101.3094482421875,123.0,103.73933410644533,-0.0,1634.165283203125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,-9.022335206515767e-21,-4.5111676032578835e-21,-4.511167199361101e-21,0.0,0.0,-0.0,2.764330019999761e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.07684326171875,0.9990000128746032,0.6335475444793701,0.4205463826656341,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.8263583183288574,0.2634773552417755,0.2498468309640884,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1586608886719,0.870243489742279,0.3093987703323364,0.2167995572090149,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2471618652344,0.7814995050430298,0.2222368270158767,0.2112062722444534,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1982727050781,0.8273592591285706,0.2640614211559295,1.189793825149536,290.1000671386719,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.874267578125,289.6932373046875,1.0,0.5060493350028992,1.0,1.0,0.0,1.0,-2.747135639190674,2.747129440307617,6.068864877306623e-06,2.1224260330200195,0.9942561388015748,0.9942561388015748,0.0,102.4238510131836,126.0,8428.4248046875,-0.0,1663.97412109375,1.0,283.1499328613281,290.8613586425781,285.5351257324219,286.0365295410156,293.1499938964844,293.1499938964844,283.1499938964844,1518.04931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7863675355911255,0.7863780856132507,8.918047456063506e-08,4.164737701416016,4.164727210998535,1.0572263818175998e-05,0.0,0.0,-0.0,3060.626953125,0.0,16.637462615966797,1874.6024169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423400878906,0.9990000128746032,0.6207847595214844,0.4388377368450165,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777404785156,0.8150399327278137,0.2593137919902801,0.249497964978218,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664489746094,0.8557078242301941,0.3019529283046722,0.2150146663188934,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925109863281,0.7697734832763672,0.2184640169143676,0.210776686668396,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777404785156,0.8149617314338684,0.2586487531661987,1.1831552982330322,287.2498779296875,285.61981201171875,291.359130859375,285.95379638671875,291.357666015625,297.7187805175781,287.1498413085937,1.0,0.510692834854126,1.0,1.0,0.0,1.0,-2.7581255435943604,2.758119583129883,6.119380486779846e-06,2.131783962249756,0.9772888422012328,0.9772888422012328,0.0,107.52633666992188,126.0,13001.865234375,-0.0,1704.152587890625,1.0,283.1499938964844,287.0672912597656,286.8785400390625,287.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,2236.5859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.981554388999939,0.9815562963485718,6.536263441603296e-08,4.264490604400635,4.2644805908203125,9.798161045182496e-06,0.0,0.0,-0.0,3030.3994140625,0.0,29.17349624633789,1895.2415771484373,0.0,0.0,0.2506769895553589,1.0,0.0,3.0,1.0,0.0
12042720,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.9990000128746032,0.6072858572006226,0.4620146155357361,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.60369873046875,0.7970975041389465,0.2544626593589782,0.2458042502403259,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59869384765625,0.8361232280731201,0.2946301996707916,0.2105305790901184,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105651855469,0.7528520822525024,0.2140268981456756,0.2074421346187591,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038513183594,0.7959346771240234,0.2526565492153168,1.1610403060913086,286.5905456542969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5833435058594,286.5432434082031,1.0,0.5126789808273315,1.0,1.0,0.0,1.0,-2.745590925216675,2.7455849647521973,6.064547505957307e-06,2.1224050521850586,0.9756757616996764,0.9756757616996764,0.0,113.27281951904295,129.0,14086.0009765625,-0.0,1712.4346923828125,1.0,283.1499938964844,286.2056884765625,287.6663513183594,288.2354736328125,293.1499938964844,293.1499938964844,283.1499938964844,3378.907958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.203758955001831,1.2037614583969116,9.677379608774572e-08,4.265848159790039,4.265838623046875,9.786577720660716e-06,0.0,0.0,-0.0,3212.077392578125,0.0,53.67475891113281,1895.4267578125,0.0,0.0,0.3075933456420898,1.0,0.0,3.0,1.0,0.0
12042780,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.9990000128746032,0.5896889567375183,0.4901443719863891,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.775243878364563,0.2485763281583786,0.240412026643753,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.8135042786598206,0.2863677144050598,0.2046157568693161,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.7333584427833557,0.2085088491439819,0.202469140291214,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.7725161910057068,0.2451610267162323,1.1285873651504517,286.1414794921875,285.6029052734375,291.42950439453125,286.0088806152344,291.4280090332031,297.42449951171875,286.1131896972656,1.0,0.5139625668525696,1.0,1.0,0.0,1.0,-2.720839023590088,2.7208330631256104,5.955874257779215e-06,2.103356122970581,0.975117802619934,0.975117802619934,0.0,120.31861114501952,129.0,15025.9228515625,-0.0,1708.570556640625,1.0,283.1499938964844,285.6840209960937,288.6053161621094,289.21270751953125,293.1499938964844,293.1499938964844,283.1499938964844,5161.39794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.486986756324768,1.4869905710220337,1.4754196797639454e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,3478.475341796875,0.0,101.18489837646484,1895.4368896484373,0.0,0.0,0.3739258646965027,1.0,0.0,3.0,1.0,0.0
12042840,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.9990000128746032,0.5752308368682861,0.5098891258239746,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.760571300983429,0.244251474738121,0.236210897564888,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7970411777496338,0.2806283831596374,0.2003213465213775,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.7199901342391968,0.2043379098176956,0.1984878331422805,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7565328478813171,0.2394377589225769,1.1024287939071655,285.9007873535156,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.31524658203125,285.8810119628906,1.0,0.5142841339111328,1.0,1.0,0.0,1.0,-2.698136568069458,2.6981306076049805,5.856837560713757e-06,2.085776805877685,0.973852038383484,0.973852038383484,0.0,125.35370635986328,117.0,15518.013671875,-0.0,1698.447021484375,1.0,283.1499938964844,285.4094543457031,289.38897705078125,290.0328674316406,293.1499938964844,293.1499938964844,283.1499938964844,6710.61962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0546176545321941,1.0,0.0,0.0,1.6948758363723757,1.6948808431625366,1.9167674736308984e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.13134765625,0.0,149.85098266601562,1895.4371337890625,0.0,0.0,0.4273145198822021,1.0,0.0,3.0,1.0,0.0
12042900,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.9923720359802246,0.5608967542648315,0.5113294124603271,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.7482468485832214,0.2403537631034851,0.2323653995990753,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.782698392868042,0.2756042778491974,0.1965562254190445,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7074170112609863,0.2004419565200805,0.1947212070226669,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.7428872585296631,0.2340566664934158,1.0774801969528198,285.70050048828125,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2422180175781,285.683837890625,1.0,0.5114954710006714,1.0,1.0,0.0,1.0,-2.658999443054199,2.658993721008301,5.688770215783734e-06,2.055816650390625,0.972332239151001,0.972332239151001,0.0,129.39610290527344,117.0,15878.818359375,-0.0,1658.4415283203125,1.0,283.1499938964844,285.1800231933594,290.2196350097656,290.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,8606.3193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2104259431362152,1.0,0.0,0.0,1.916498064994812,1.9165043830871584,2.450812814913661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.74169921875,0.0,216.75845336914065,1895.4371337890625,0.0,0.0,0.4785043895244598,1.0,0.0,3.0,1.0,0.0
12042960,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.9788249731063844,0.5509200096130371,0.5006511807441711,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.7385033369064331,0.2371913790702819,0.2292140424251556,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.7712217569351196,0.2715511918067932,0.1935320496559143,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.6963323950767517,0.1971433311700821,0.1915023773908615,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.7318388819694519,0.2294090688228607,1.0558899641036987,285.5458984375,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.20068359375,285.5331726074219,1.0,0.5065473318099976,1.0,1.0,0.0,1.0,-2.606189489364624,2.6061840057373047,5.465136382554192e-06,2.0150303840637207,0.9696019291877748,0.9696019291877748,0.0,132.30264282226562,105.0,16009.859375,-0.0,1598.561767578125,1.0,283.1499938964844,285.0066223144531,290.5910339355469,291.56402587890625,293.1499938964844,293.1499938964844,283.1499938964844,10353.8876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858418464660644,1.0,0.0,0.0,2.09892201423645,2.098929643630981,2.939584646810545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.66259765625,0.0,284.86865234375,1895.4371337890625,0.0,251.4804534912109,0.5256111025810242,1.0,0.0,3.0,1.0,0.0
12043020,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9727667570114136,0.539364755153656,0.488118976354599,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.7349495887756348,0.2328546047210693,0.2244843095541,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.7664329409599304,0.2657761871814728,0.1889680474996566,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.690879225730896,0.1922608464956283,0.1863308399915695,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.7253479957580566,0.2222054898738861,1.0204215049743652,285.3356628417969,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1432189941406,285.3282775878906,1.0,0.4945885241031647,1.0,1.0,0.0,1.0,-2.531103610992432,2.5310983657836914,5.1538854677346535e-06,1.956518054008484,0.9631704092025756,0.9631704092025756,0.0,128.8017578125,93.0,16190.98828125,-0.0,1481.474853515625,1.0,283.1499938964844,284.7673034667969,290.190185546875,291.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,13871.8994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068755984306335,1.0,0.0,0.0,2.417384624481201,2.4173948764801025,3.899284024555527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.2138671875,0.0,435.8870544433594,1895.4371337890625,0.0,967.7567749023438,0.6030832529067993,1.0,0.0,3.0,1.0,0.0
12043080,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9727667570114136,0.539364755153656,0.488118976354599,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.7349495887756348,0.2328546047210693,0.2244843095541,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.7664329409599304,0.2657761871814728,0.1889680474996566,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.690879225730896,0.1922608464956283,0.1863308399915695,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.7253479957580566,0.2222054898738861,1.0204215049743652,285.3356628417969,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1432189941406,285.3282775878906,1.0,0.4945885241031647,1.0,1.0,0.0,1.0,-2.531103610992432,2.5310983657836914,5.1538854677346535e-06,1.956518054008484,0.9631704092025756,0.9631704092025756,0.0,128.8017578125,93.0,16190.98828125,-0.0,1481.474853515625,1.0,283.1499938964844,284.7673034667969,290.190185546875,291.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,13871.8994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068755984306335,1.0,0.0,0.0,2.417384624481201,2.4173948764801025,3.899284024555527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.2138671875,0.0,435.8870544433594,1895.4371337890625,0.0,967.7567749023438,0.6030832529067993,1.0,0.0,3.0,1.0,0.0
12043140,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637023925781,0.9762418866157532,0.5357469320297241,0.4842787981033325,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.7376582622528076,0.2314742654561996,0.222827062010765,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.7690990567207336,0.2637620568275451,0.1872918903827667,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.6930189728736877,0.1905363798141479,0.184365227818489,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.7265822887420654,0.2194927483797073,1.0064473152160645,285.2645568847656,285.7010803222656,291.6464538574219,286.1794128417969,291.6448059082031,297.1235656738281,285.25848388671875,1.0,0.4881525933742523,1.0,1.0,0.0,1.0,-2.5033230781555176,2.5033180713653564,5.041101758251898e-06,1.9348863363265991,0.959665834903717,0.959665834903717,0.0,124.6006088256836,93.0,16263.8759765625,-0.0,1427.2396240234375,1.0,283.1499938964844,284.6839294433594,289.85650634765625,291.1636962890625,293.1499938964844,293.1499938964844,283.1499938964844,15602.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557629704475403,1.0,0.0,0.0,2.5552303791046143,2.555241823196411,4.356658394044645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.69580078125,0.0,515.330078125,1895.4371337890625,0.0,1280.675537109375,0.6339036226272583,1.0,0.0,3.0,1.0,0.0
12043200,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.9823007583618164,0.5327973961830139,0.4811784029006958,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7425576448440552,0.2304746806621551,0.2215237319469452,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7741810083389282,0.2621275782585144,0.1858862489461898,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.697498083114624,0.1891639977693557,0.1827200204133987,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7299501299858093,0.2172044366598129,0.9943601489067078,285.2129211425781,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1094970703125,285.2084655761719,1.0,0.48154416680336,1.0,1.0,0.0,1.0,-2.4798367023468018,2.47983193397522,4.946764875057852e-06,1.916609048843384,0.9553945660591124,0.9553945660591124,0.0,119.44123077392578,81.0,16307.6875,-0.0,1375.4248046875,1.0,283.1499938964844,284.6234436035156,289.5709533691406,290.8500671386719,293.1499938964844,293.1499938964844,283.1499938964844,17030.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759865283966064,1.0,0.0,0.0,2.661421298980713,2.661433696746826,4.7262929570024426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.833740234375,0.0,582.8511352539062,1895.4371337890625,0.0,1426.6429443359375,0.6625621914863586,1.0,0.0,3.0,1.0,0.0
12043260,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.9984201192855836,0.5281602144241333,0.4762871563434601,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7579525709152222,0.2293834835290908,0.2198101729154586,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7902224659919739,0.2597266733646393,0.1837239414453506,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7119129300117493,0.1872929334640503,0.1802794337272644,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7418838143348694,0.2136900722980499,0.9751838445663452,285.138671875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0935974121094,285.1359558105469,1.0,0.4684596359729767,1.0,1.0,0.0,1.0,-2.443239688873291,2.443234920501709,4.80167000205256e-06,1.8881713151931765,0.9466679692268372,0.9466679692268372,0.0,107.71802520751952,69.0,16404.232421875,-0.0,1281.1552734375,1.0,283.1499938964844,284.5330810546875,289.2477111816406,290.44158935546875,293.1499938964844,293.1499938964844,283.1499938964844,19764.07421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669844388961792,1.0,0.0,0.0,2.845421314239502,2.845435619354248,5.402397391662817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.64599609375,0.0,714.0260620117188,1895.4371337890625,0.0,1360.5830078125,0.7075979709625244,1.0,0.0,3.0,1.0,0.0
12043320,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.9984201192855836,0.5281602144241333,0.4762871563434601,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7579525709152222,0.2293834835290908,0.2198101729154586,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7902224659919739,0.2597266733646393,0.1837239414453506,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7119129300117493,0.1872929334640503,0.1802794337272644,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7418838143348694,0.2136900722980499,0.9751838445663452,285.138671875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0935974121094,285.1359558105469,1.0,0.4684596359729767,1.0,1.0,0.0,1.0,-2.443239688873291,2.443234920501709,4.80167000205256e-06,1.8881713151931765,0.9466679692268372,0.9466679692268372,0.0,107.71802520751952,69.0,16404.232421875,-0.0,1281.1552734375,1.0,283.1499938964844,284.5330810546875,289.2477111816406,290.44158935546875,293.1499938964844,293.1499938964844,283.1499938964844,19764.07421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669844388961792,1.0,0.0,0.0,2.845421314239502,2.845435619354248,5.402397391662817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.64599609375,0.0,714.0260620117188,1895.4371337890625,0.0,1360.5830078125,0.7075979709625244,1.0,0.0,3.0,1.0,0.0
12043380,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9990000128746032,0.5272731781005859,0.4501938819885254,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7731069922447205,0.2290408462285995,0.2190224975347519,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8051437735557556,0.2579494714736938,0.182167649269104,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7244380712509155,0.1861467361450195,0.178736001253128,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7534259557723999,0.2110802680253982,0.9611039757728576,285.0824279785156,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.08868408203125,285.0798645019531,1.0,0.4543530642986297,1.0,1.0,0.0,1.0,-2.390408754348755,2.390404224395752,4.596788130584173e-06,1.847466230392456,0.9370725154876708,0.9370725154876708,0.0,97.9602508544922,57.0,16360.97265625,-0.0,1178.7047119140625,1.0,283.1499938964844,284.4649353027344,289.184326171875,290.3158264160156,293.1499938964844,293.1499938964844,283.1499938964844,22109.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358523964881897,1.0,0.0,0.0,2.983121395111084,2.9831371307373047,5.937931746302638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.475341796875,0.0,825.1477661132812,1895.4371337890625,0.0,1145.998291015625,0.741544246673584,1.0,0.0,3.0,1.0,0.0
12043440,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9990000128746032,0.5272731781005859,0.4501938819885254,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7731069922447205,0.2290408462285995,0.2190224975347519,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8051437735557556,0.2579494714736938,0.182167649269104,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7244380712509155,0.1861467361450195,0.178736001253128,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7534259557723999,0.2110802680253982,0.9611039757728576,285.0824279785156,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.08868408203125,285.0798645019531,1.0,0.4543530642986297,1.0,1.0,0.0,1.0,-2.390408754348755,2.390404224395752,4.596788130584173e-06,1.847466230392456,0.9370725154876708,0.9370725154876708,0.0,97.9602508544922,57.0,16360.97265625,-0.0,1178.7047119140625,1.0,283.1499938964844,284.4649353027344,289.184326171875,290.3158264160156,293.1499938964844,293.1499938964844,283.1499938964844,22109.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358523964881897,1.0,0.0,0.0,2.983121395111084,2.9831371307373047,5.937931746302638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.475341796875,0.0,825.1477661132812,1895.4371337890625,0.0,1145.998291015625,0.741544246673584,1.0,0.0,3.0,1.0,0.0
12043500,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.52925044298172,0.4343371093273163,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.782344400882721,0.229062482714653,0.2188234031200409,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8137655258178711,0.2572069466114044,0.1814995408058166,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.731764018535614,0.1857621669769287,0.1781542599201202,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7607930302619934,0.210042655467987,0.9553017616271972,285.0567626953125,285.7720031738281,291.8666687011719,286.3531494140625,291.86492919921875,297.0863647460937,285.0542297363281,1.0,0.4469320476055145,1.0,1.0,0.0,1.0,-2.3626482486724854,2.3626437187194824,4.490746050578309e-06,1.8259432315826416,0.9321781396865844,0.9321781396865844,0.0,92.9295654296875,57.0,16318.97265625,-0.0,1126.9190673828125,1.0,283.1499938964844,284.4342956542969,289.2087097167969,290.32086181640625,293.1499938964844,293.1499938964844,283.1499938964844,23294.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209696531295776,1.0,0.0,0.0,3.045964241027832,3.04598069190979,6.190745693857025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.0400390625,0.0,879.9214477539062,1895.4371337890625,0.0,1051.6917724609375,0.7543599009513855,1.0,0.0,3.0,1.0,0.0
12043560,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.5326697826385498,0.417384386062622,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7929669618606567,0.2291861176490783,0.2187239676713943,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8231683969497681,0.2565404176712036,0.1808849722146988,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7402195334434509,0.1854763329029083,0.1776695996522903,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7695617079734802,0.2091445326805114,0.9501761794090272,285.0369873046875,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0883483886719,285.034912109375,1.0,0.4393178820610046,1.0,1.0,0.0,1.0,-2.3346855640411377,2.334681272506714,4.385228294268018e-06,1.80425763130188,0.9266986846923828,0.9266986846923828,0.0,87.7815170288086,60.0,16252.48828125,-0.0,1075.5516357421875,1.0,283.1499938964844,284.4118347167969,289.25201416015625,290.3503723144531,293.1499938964844,293.1499938964844,283.1499938964844,24140.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085823178291321,1.0,0.0,0.0,3.0856873989105225,3.08570408821106,6.353267849590338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.291259765625,0.0,916.2827758789062,1895.4371337890625,0.0,977.6323852539062,0.767118513584137,1.0,0.0,3.0,1.0,0.0
12043620,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.5388766527175903,0.4004309773445129,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8044237494468689,0.229504108428955,0.2188042253255844,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8328405618667603,0.2557509839534759,0.1801827549934387,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7493770122528076,0.1852318346500396,0.1772208958864212,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7788129448890686,0.2080747932195663,0.94436115026474,285.01348876953125,285.7847900390625,291.95318603515625,286.42144775390625,291.951416015625,297.1067199707031,285.0121154785156,1.0,0.4320477843284607,1.0,1.0,0.0,1.0,-2.3060317039489746,2.306027412414551,4.278111646272009e-06,1.7818353176116943,0.9196548461914062,0.9196548461914062,0.0,82.78655242919922,60.0,16212.935546875,-0.0,1025.185546875,1.0,283.1499938964844,284.38397216796875,289.325439453125,290.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,25482.69921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965104103088379,1.0,0.0,0.0,3.145524263381958,3.1455419063568115,6.602058988391946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.56591796875,0.0,973.1890258789062,1895.4371337890625,0.0,909.555908203125,0.7793428301811218,1.0,0.0,3.0,1.0,0.0
12043680,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.5419021844863892,0.3940893411636352,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8089062571525574,0.2297003716230392,0.2189091742038726,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8365828990936279,0.2554174363613128,0.1798940896987915,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7530316114425659,0.1851606220006942,0.1770747452974319,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7823708057403564,0.2076101005077362,0.9419108033180236,285.007080078125,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.1221618652344,285.00604248046875,1.0,0.4292419254779815,1.0,1.0,0.0,1.0,-2.29507064819336,2.2950663566589355,4.237567281961674e-06,1.7732936143875122,0.915822446346283,0.915822446346283,0.0,80.95914459228516,63.0,16199.9609375,-0.0,1006.5454711914062,1.0,283.1499938964844,284.3760986328125,289.3614807128906,290.4488220214844,293.1499938964844,293.1499938964844,283.1499938964844,25930.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926786065101624,1.0,0.0,0.0,3.161959409713745,3.161977052688598,6.671229471066908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.28662109375,0.0,989.6931762695312,1895.4371337890625,0.0,888.8527221679688,0.7864556312561035,1.0,0.0,3.0,1.0,0.0
12043740,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.5502768158912659,0.3792241811752319,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8195981979370117,0.2304608970880508,0.219440072774887,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8456541299819946,0.2544969916343689,0.1791223436594009,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7621826529502869,0.1850720047950744,0.1768092960119247,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7908479571342468,0.2063691020011901,0.9353532791137696,284.9914855957031,285.8320007324219,292.04998779296875,286.4978332519531,292.0481872558594,297.1601867675781,284.9911193847656,1.0,0.4226152300834656,1.0,1.0,0.0,1.0,-2.2687196731567383,2.2687156200408936,4.140926648688037e-06,1.7527554035186768,0.9046847820281982,0.9046847820281982,0.0,76.75642395019531,66.0,16208.71875,-0.0,963.1376953125,1.0,283.1499938964844,284.3544311523437,289.46832275390625,290.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,27539.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870477557182312,1.0,0.0,0.0,3.218500852584839,3.218519449234009,6.91194941282447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.445556640625,0.0,1048.1861572265625,1895.4371337890625,0.0,859.229248046875,0.8011319637298584,1.0,0.0,3.0,1.0,0.0
12043800,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.5502768158912659,0.3792241811752319,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8195981979370117,0.2304608970880508,0.219440072774887,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8456541299819946,0.2544969916343689,0.1791223436594009,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7621826529502869,0.1850720047950744,0.1768092960119247,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7908479571342468,0.2063691020011901,0.9353532791137696,284.9914855957031,285.8320007324219,292.04998779296875,286.4978332519531,292.0481872558594,297.1601867675781,284.9911193847656,1.0,0.4226152300834656,1.0,1.0,0.0,1.0,-2.2687196731567383,2.2687156200408936,4.140926648688037e-06,1.7527554035186768,0.9046847820281982,0.9046847820281982,0.0,76.75642395019531,66.0,16208.71875,-0.0,963.1376953125,1.0,283.1499938964844,284.3544311523437,289.46832275390625,290.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,27539.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870477557182312,1.0,0.0,0.0,3.218500852584839,3.218519449234009,6.91194941282447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.445556640625,0.0,1048.1861572265625,1895.4371337890625,0.0,859.229248046875,0.8011319637298584,1.0,0.0,3.0,1.0,0.0
12043860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.5566161870956421,0.3705470561981201,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8264258503913879,0.2313905656337738,0.2202000617980957,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8510366678237915,0.2537472248077392,0.1785190850496292,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7680156230926514,0.1851449161767959,0.1767671108245849,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7957243919372559,0.2054135948419571,0.9304662942886353,284.9856872558594,285.8017883300781,292.12188720703125,286.55450439453125,292.1200866699219,297.1898498535156,284.9857788085937,1.0,0.4186789393424988,1.0,1.0,0.0,1.0,-2.252557277679444,2.252553224563598,4.082237410329981e-06,1.7401591539382937,0.8941640257835388,0.8941640257835388,0.0,74.34549713134766,66.0,16263.51171875,-0.0,937.6098022460938,1.0,283.1499938964844,284.3426513671875,289.5544738769531,290.6533508300781,293.1499938964844,293.1499938964844,283.1499938964844,28999.8125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874403715133667,1.0,0.0,0.0,3.2597475051879883,3.2597665786743164,7.090245048857469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.16650390625,0.0,1094.0145263671875,1895.4371337890625,0.0,861.2643432617188,0.8092012405395508,1.0,0.0,3.0,1.0,0.0
12043920,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.556725800037384,0.3704257011413574,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8265300393104553,0.2314107418060302,0.2202172726392746,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8511102795600891,0.25373375415802,0.1785084158182144,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7681013345718384,0.1851477622985839,0.1767680943012237,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7957886457443237,0.205396369099617,0.9303804636001588,284.9857482910156,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1903381347656,284.98583984375,1.0,0.4186223149299621,1.0,1.0,0.0,1.0,-2.252317190170288,2.252313137054444,4.0813692976371385e-06,1.7399721145629885,0.8934199810028076,0.8934199810028076,0.0,74.31170654296875,69.0,16264.72265625,-0.0,937.240966796875,1.0,283.1499938964844,284.3426208496094,289.55596923828125,290.655029296875,293.1499938964844,293.1499938964844,283.1499938964844,29019.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874790549278259,1.0,0.0,0.0,3.260045289993286,3.2600646018981934,7.091541078807495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.6025390625,0.0,1094.41162109375,1895.4371337890625,0.0,861.4652099609375,0.8062861561775208,1.0,0.0,3.0,1.0,0.0
12043980,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.5616856813430786,0.3663718104362488,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8305114507675171,0.2325380593538284,0.2212029695510864,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8534144759178162,0.2531347274780273,0.178035169839859,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7711491584777832,0.1853692382574081,0.1769075393676757,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.797638475894928,0.2045934349298477,0.9264450669288636,285.0006408691406,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2120361328125,285.0015563964844,1.0,0.4166357815265655,1.0,1.0,0.0,1.0,-2.2434985637664795,2.2434945106506348,4.049542894790648e-06,1.733102321624756,0.882422149181366,0.882422149181366,0.0,73.16490936279297,72.0,16320.9130859375,-0.0,924.1016235351562,1.0,283.1499938964844,284.3561096191406,289.6236572265625,290.7303771972656,293.1499938964844,293.1499938964844,283.1499938964844,29319.095703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897742509841919,1.0,0.0,0.0,3.2315797805786133,3.2315988540649414,6.968240313653951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.139892578125,0.0,1071.3192138671875,1895.4371337890625,0.0,873.455322265625,0.7997144460678101,1.0,0.0,3.0,1.0,0.0
