time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.5616856813430786,0.3663718104362488,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8305114507675171,0.2325380593538284,0.2212029695510864,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8534144759178162,0.2531347274780273,0.178035169839859,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7711491584777832,0.1853692382574081,0.1769075393676757,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.797638475894928,0.2045934349298477,0.9264450669288636,285.0006408691406,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2120361328125,285.0015563964844,1.0,0.4166357815265655,1.0,1.0,0.0,1.0,-2.2434985637664795,2.2434945106506348,4.049542894790648e-06,1.733102321624756,0.882422149181366,0.882422149181366,0.0,73.16490936279297,72.0,16320.9130859375,-0.0,924.1016235351562,1.0,283.1499938964844,284.3561096191406,289.6236572265625,290.7303771972656,293.1499938964844,293.1499938964844,283.1499938964844,29319.095703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897742509841919,1.0,0.0,0.0,3.2315797805786133,3.2315988540649414,6.968240313653951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.139892578125,0.0,1071.3192138671875,1895.4371337890625,0.0,873.455322265625,0.7997144460678101,1.0,0.0,3.0,1.0,0.0
12044100,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.5637297034263611,0.3657716810703277,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8315954804420471,0.2331651896238327,0.2217689901590347,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8535828590393066,0.2528984248638153,0.1778515428304672,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7717678546905518,0.1855307668447494,0.1770386844873428,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7975910902023315,0.2042396515607834,0.9247674345970154,285.0143737792969,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2201538085937,285.015869140625,1.0,0.4162438809871673,1.0,1.0,0.0,1.0,-2.241377115249634,2.241373062133789,4.041910415253369e-06,1.7314517498016355,0.877277672290802,0.877277672290802,0.0,72.9720230102539,72.0,16349.3876953125,-0.0,921.2722778320312,1.0,283.1499938964844,284.37066650390625,289.65283203125,290.762451171875,293.1499938964844,293.1499938964844,283.1499938964844,29119.9140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908727645874023,1.0,0.0,0.0,3.1966769695281982,3.196695566177368,6.818531232966052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.595458984375,0.0,1039.8026123046875,1895.4371337890625,0.0,879.2493896484375,0.7942495942115784,1.0,0.0,3.0,1.0,0.0
12044160,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.565522313117981,0.3659707009792328,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8321682810783386,0.2338315099477768,0.2223812490701675,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8532000780105591,0.2527021765708923,0.1777026653289795,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7718749046325684,0.1857230961322784,0.1772079020738601,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7969934940338135,0.2039116322994232,0.9232518672943116,285.0279235839844,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2266845703125,285.0294189453125,1.0,0.416190892457962,1.0,1.0,0.0,1.0,-2.240553855895996,2.240549802780152,4.038954102725256e-06,1.7308133840560913,0.8718370795249939,0.8718370795249939,0.0,72.99095916748047,75.0,16395.28125,-0.0,920.5338745117188,1.0,283.1499938964844,284.3835754394531,289.680908203125,290.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,29061.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918318033218384,1.0,0.0,0.0,3.1720306873321533,3.1720492839813232,6.713795528412447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.905517578125,0.0,1018.4679565429688,1895.4371337890625,0.0,884.3375244140625,0.7857043147087097,1.0,0.0,3.0,1.0,0.0
12044220,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.5684568285942078,0.3683469593524933,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8320514559745789,0.2352694272994995,0.223724216222763,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8510916829109192,0.2524191439151764,0.1774946898221969,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.770829439163208,0.1861890256404876,0.1776423007249832,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.794439971446991,0.2033187001943588,0.920599102973938,285.0640869140625,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2357177734375,285.06597900390625,1.0,0.4169223308563232,1.0,1.0,0.0,1.0,-2.242103576660156,2.2420995235443115,4.044544311909704e-06,1.7320289611816406,0.8617911338806152,0.8617911338806152,0.0,73.55421447753906,78.0,16484.939453125,-0.0,924.21435546875,1.0,283.1499938964844,284.4208068847656,289.7355041503906,290.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,28456.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932113528251648,1.0,0.0,0.0,3.094500541687012,3.094518184661865,6.389611257873185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.73681640625,0.0,950.6625366210938,1895.4371337890625,0.0,891.70458984375,0.7673694491386414,1.0,0.0,3.0,1.0,0.0
12044280,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.5684568285942078,0.3683469593524933,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8320514559745789,0.2352694272994995,0.223724216222763,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8510916829109192,0.2524191439151764,0.1774946898221969,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.770829439163208,0.1861890256404876,0.1776423007249832,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.794439971446991,0.2033187001943588,0.920599102973938,285.0640869140625,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2357177734375,285.06597900390625,1.0,0.4169223308563232,1.0,1.0,0.0,1.0,-2.242103576660156,2.2420995235443115,4.044544311909704e-06,1.7320289611816406,0.8617911338806152,0.8617911338806152,0.0,73.55421447753906,78.0,16484.939453125,-0.0,924.21435546875,1.0,283.1499938964844,284.4208068847656,289.7355041503906,290.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,28456.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932113528251648,1.0,0.0,0.0,3.094500541687012,3.094518184661865,6.389611257873185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.73681640625,0.0,950.6625366210938,1895.4371337890625,0.0,891.70458984375,0.7673694491386414,1.0,0.0,3.0,1.0,0.0
12044340,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9990000128746032,0.5706286430358887,0.3728232979774475,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8306395411491394,0.2368356585502624,0.2252099066972732,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8476405143737793,0.2522706687450409,0.1773964017629623,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.768502414226532,0.1867517381906509,0.1781897097826004,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.790494978427887,0.2027975767850875,0.9183700680732728,285.1069030761719,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.24029541015625,285.109130859375,1.0,0.418558806180954,1.0,1.0,0.0,1.0,-2.247124671936035,2.2471206188201904,4.062653715664055e-06,1.7359504699707031,0.852399468421936,0.852399468421936,0.0,74.68653869628906,81.0,16586.873046875,-0.0,933.5173950195312,1.0,283.1499938964844,284.4653625488281,289.7911376953125,290.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,27636.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942116379737854,1.0,0.0,0.0,3.007176399230957,3.007193088531494,6.034080684003129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.44287109375,0.0,877.1326904296875,1895.4371337890625,0.0,897.0823364257812,0.7466474771499634,1.0,0.0,3.0,1.0,0.0
12044400,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9990000128746032,0.5706286430358887,0.3728232979774475,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8306395411491394,0.2368356585502624,0.2252099066972732,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8476405143737793,0.2522706687450409,0.1773964017629623,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.768502414226532,0.1867517381906509,0.1781897097826004,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.790494978427887,0.2027975767850875,0.9183700680732728,285.1069030761719,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.24029541015625,285.109130859375,1.0,0.418558806180954,1.0,1.0,0.0,1.0,-2.247124671936035,2.2471206188201904,4.062653715664055e-06,1.7359504699707031,0.852399468421936,0.852399468421936,0.0,74.68653869628906,81.0,16586.873046875,-0.0,933.5173950195312,1.0,283.1499938964844,284.4653625488281,289.7911376953125,290.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,27636.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942116379737854,1.0,0.0,0.0,3.007176399230957,3.007193088531494,6.034080684003129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.44287109375,0.0,877.1326904296875,1895.4371337890625,0.0,897.0823364257812,0.7466474771499634,1.0,0.0,3.0,1.0,0.0
12044460,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.9990000128746032,0.5721441507339478,0.3788486123085022,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.8283466100692749,0.2385191023349762,0.2268224209547042,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8433188796043396,0.2522448897361755,0.1773958057165146,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7653204798698425,0.1874004453420639,0.1788346469402313,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7856131196022034,0.2023402005434036,0.9164997935295104,285.1549987792969,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2414855957031,285.157470703125,1.0,0.4208875298500061,1.0,1.0,0.0,1.0,-2.254824638366699,2.2548205852508545,4.09050107919029e-06,1.7419590950012207,0.8437620401382446,0.8437620401382446,0.0,76.2579574584961,84.0,16698.041015625,-0.0,947.2249755859376,1.0,283.1499938964844,284.515625,289.848388671875,290.9794311523437,293.1499938964844,293.1499938964844,283.1499938964844,26680.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952274799346924,1.0,0.0,0.0,2.915177583694458,2.915193557739258,5.670526093126682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.023681640625,0.0,803.3079223632812,1895.4371337890625,0.0,902.5745239257812,0.7247447371482849,1.0,0.0,3.0,1.0,0.0
12044520,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.9990000128746032,0.5721441507339478,0.3788486123085022,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.8283466100692749,0.2385191023349762,0.2268224209547042,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8433188796043396,0.2522448897361755,0.1773958057165146,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7653204798698425,0.1874004453420639,0.1788346469402313,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7856131196022034,0.2023402005434036,0.9164997935295104,285.1549987792969,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2414855957031,285.157470703125,1.0,0.4208875298500061,1.0,1.0,0.0,1.0,-2.254824638366699,2.2548205852508545,4.09050107919029e-06,1.7419590950012207,0.8437620401382446,0.8437620401382446,0.0,76.2579574584961,84.0,16698.041015625,-0.0,947.2249755859376,1.0,283.1499938964844,284.515625,289.848388671875,290.9794311523437,293.1499938964844,293.1499938964844,283.1499938964844,26680.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952274799346924,1.0,0.0,0.0,2.915177583694458,2.915193557739258,5.670526093126682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.023681640625,0.0,803.3079223632812,1895.4371337890625,0.0,902.5745239257812,0.7247447371482849,1.0,0.0,3.0,1.0,0.0
12044580,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.9990000128746032,0.5730884671211243,0.385986179113388,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8255024552345276,0.240312859416008,0.2285510599613189,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8384971022605896,0.2523333430290222,0.1774840503931045,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7616285681724548,0.1881282329559326,0.1795664578676223,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.780168890953064,0.2019439339637756,0.9149559140205384,285.2074890136719,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2401733398437,285.21014404296875,1.0,0.4237443208694458,1.0,1.0,0.0,1.0,-2.264603853225708,2.264599800109864,4.126006388105452e-06,1.7495864629745483,0.8359695076942444,0.8359695076942444,0.0,78.16806030273438,87.0,16815.8984375,-0.0,964.4291381835938,1.0,283.1499938964844,284.5705261230469,289.9064636230469,291.04473876953125,293.1499938964844,293.1499938964844,283.1499938964844,25640.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964761972427368,1.0,0.0,0.0,2.821753740310669,2.8217687606811523,5.31289913396904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.154296875,0.0,732.238525390625,1895.4371337890625,0.0,909.3690185546876,0.702421247959137,1.0,0.0,3.0,1.0,0.0
12044640,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.9990000128746032,0.5730884671211243,0.385986179113388,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8255024552345276,0.240312859416008,0.2285510599613189,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8384971022605896,0.2523333430290222,0.1774840503931045,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7616285681724548,0.1881282329559326,0.1795664578676223,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.780168890953064,0.2019439339637756,0.9149559140205384,285.2074890136719,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2401733398437,285.21014404296875,1.0,0.4237443208694458,1.0,1.0,0.0,1.0,-2.264603853225708,2.264599800109864,4.126006388105452e-06,1.7495864629745483,0.8359695076942444,0.8359695076942444,0.0,78.16806030273438,87.0,16815.8984375,-0.0,964.4291381835938,1.0,283.1499938964844,284.5705261230469,289.9064636230469,291.04473876953125,293.1499938964844,293.1499938964844,283.1499938964844,25640.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964761972427368,1.0,0.0,0.0,2.821753740310669,2.8217687606811523,5.31289913396904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.154296875,0.0,732.238525390625,1895.4371337890625,0.0,909.3690185546876,0.702421247959137,1.0,0.0,3.0,1.0,0.0
12044700,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.9990000128746032,0.5733687877655029,0.3898648023605346,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8239513039588928,0.2412496358156204,0.2294557839632034,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.8359835743904114,0.2524182200431824,0.1775585711002349,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7596741318702698,0.1885202229022979,0.1799618899822235,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.7773281931877136,0.2017685770988464,0.914298176765442,285.2369689941406,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2388610839844,285.24005126953125,1.0,0.4253298938274383,1.0,1.0,0.0,1.0,-2.2701234817504883,2.270119428634644,4.146116225456353e-06,1.7538902759552002,0.8325948119163513,0.8325948119163513,0.0,79.2254409790039,87.0,16867.83203125,-0.0,974.120361328125,1.0,283.1499938964844,284.60235595703125,289.935302734375,291.07684326171875,293.1499938964844,293.1499938964844,283.1499938964844,24972.255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971823334693909,1.0,0.0,0.0,2.767214298248291,2.767228841781616,5.109505991640617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.617431640625,0.0,692.3753051757812,1895.4371337890625,0.0,913.2322998046876,0.6921032667160034,1.0,0.0,3.0,1.0,0.0
12044760,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.9990000128746032,0.5735303163528442,0.3938960433006286,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.8223538398742676,0.2422129213809967,0.2303888946771621,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8334436416625977,0.2525296807289123,0.1776544898748397,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7576895952224731,0.1889307051897049,0.1803779006004333,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.7744560241699219,0.2016090154647827,0.9137246608734132,285.2636108398437,285.8277282714844,292.6366577148437,286.9568176269531,292.6348571777344,297.2371826171875,285.26641845703125,1.0,0.4270033240318298,1.0,1.0,0.0,1.0,-2.2760121822357178,2.276008129119873,4.167627139395336e-06,1.75848126411438,0.8291074633598328,0.8291074633598328,0.0,80.33893585205078,90.0,16938.474609375,-0.0,984.451416015625,1.0,283.1499938964844,284.6292419433594,289.9645080566406,291.1105651855469,293.1499938964844,293.1499938964844,283.1499938964844,24545.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597989022731781,1.0,0.0,0.0,2.72902774810791,2.729041814804077,4.969460292159056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.5107421875,0.0,665.5457153320312,1895.4371337890625,0.0,917.6644897460938,0.6801682114601135,1.0,0.0,3.0,1.0,0.0
12044820,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.9990000128746032,0.573569118976593,0.4002593159675598,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.8198680281639099,0.2437270730733871,0.2318553179502487,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.8295615911483765,0.2527486681938171,0.1778354793787002,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.7546507716178894,0.1895892322063446,0.1810444295406341,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088684082031,0.7700728178024292,0.2013968527317047,0.9129939079284668,285.3097839355469,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.23419189453125,285.3128356933594,1.0,0.429688036441803,1.0,1.0,0.0,1.0,-2.2855570316314697,2.285552740097046,4.202614945825189e-06,1.7659209966659546,0.8248388171195984,0.8248388171195984,0.0,82.124755859375,90.0,17028.568359375,-0.0,1001.2276611328124,1.0,283.1499938964844,284.67803955078125,290.008056640625,291.1599426269531,293.1499938964844,293.1499938964844,283.1499938964844,23616.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992504954338074,1.0,0.0,0.0,2.6552653312683105,2.65527892112732,4.70445371547612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.599609375,0.0,615.0908813476562,1895.4371337890625,0.0,924.6351928710938,0.6652717590332031,1.0,0.0,3.0,1.0,0.0
12044880,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.9990000128746032,0.5735293030738831,0.4023133218288421,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.8190785646438599,0.2442167699337005,0.232331171631813,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.8283399343490601,0.2528288960456848,0.1779019981622696,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.7536961436271667,0.1898050457239151,0.1812639683485031,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.7686966061592102,0.2013368755578994,0.9128021001815796,285.32293701171875,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2331848144531,285.32586669921875,1.0,0.4305669367313385,1.0,1.0,0.0,1.0,-2.2887089252471924,2.288704633712769,4.214202817820478e-06,1.768377661705017,0.8232498168945312,0.8232498168945312,0.0,82.70877075195312,93.0,17064.12109375,-0.0,1006.7738647460938,1.0,283.1499938964844,284.6912841796875,290.02197265625,291.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,23415.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599692702293396,1.0,0.0,0.0,2.638298511505127,2.6383118629455566,4.64452369897117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.879150390625,0.0,603.9149169921875,1895.4371337890625,0.0,927.09033203125,0.6582826972007751,1.0,0.0,3.0,1.0,0.0
12044940,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.5731297731399536,0.4110413491725921,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.815795361995697,0.2463230639696121,0.2343748062849044,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.82329261302948,0.253227025270462,0.1782223880290985,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.7497777342796326,0.1907494068145752,0.1822210997343063,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7630454897880554,0.2011292427778244,0.9121880531311036,285.38507080078125,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.22869873046875,285.3880920410156,1.0,0.4343622028827667,1.0,1.0,0.0,1.0,-2.3024444580078125,2.3024401664733887,4.264892595529091e-06,1.779080867767334,0.818472146987915,0.818472146987915,0.0,85.23035430908203,96.0,17191.8125,-0.0,1031.0162353515625,1.0,283.1499938964844,284.756103515625,290.0787658691406,291.2412109375,293.1499938964844,293.1499938964844,283.1499938964844,22262.67578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015000343322754,1.0,0.0,0.0,2.550482988357544,2.550495386123657,4.340484451859085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.185302734375,0.0,547.5850830078125,1895.4371337890625,0.0,937.1849365234376,0.6369702816009521,1.0,0.0,3.0,1.0,0.0
12045000,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.5731297731399536,0.4110413491725921,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.815795361995697,0.2463230639696121,0.2343748062849044,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.82329261302948,0.253227025270462,0.1782223880290985,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.7497777342796326,0.1907494068145752,0.1822210997343063,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7630454897880554,0.2011292427778244,0.9121880531311036,285.38507080078125,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.22869873046875,285.3880920410156,1.0,0.4343622028827667,1.0,1.0,0.0,1.0,-2.3024444580078125,2.3024401664733887,4.264892595529091e-06,1.779080867767334,0.818472146987915,0.818472146987915,0.0,85.23035430908203,96.0,17191.8125,-0.0,1031.0162353515625,1.0,283.1499938964844,284.756103515625,290.0787658691406,291.2412109375,293.1499938964844,293.1499938964844,283.1499938964844,22262.67578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015000343322754,1.0,0.0,0.0,2.550482988357544,2.550495386123657,4.340484451859085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.185302734375,0.0,547.5850830078125,1895.4371337890625,0.0,937.1849365234376,0.6369702816009521,1.0,0.0,3.0,1.0,0.0
12045060,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9990000128746032,0.5723630785942078,0.4199323058128357,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.8125837445259094,0.2485308796167373,0.2365175783634185,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.8183558583259583,0.253720760345459,0.1786123663187027,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.74601811170578,0.1917624175548553,0.1832466721534729,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.7576059103012085,0.200987696647644,0.9118839502334596,285.4496459960937,285.7777404785156,292.8566589355469,287.1256103515625,292.8548889160156,297.2243957519531,285.4527282714844,1.0,0.4383335709571838,1.0,1.0,0.0,1.0,-2.317033290863037,2.317028760910034,4.3190771066292655e-06,1.790446400642395,0.8148444294929504,0.8148444294929504,0.0,87.86666870117188,99.0,17320.740234375,-0.0,1056.8924560546875,1.0,283.1499938964844,284.8233642578125,290.13494873046875,291.30572509765625,293.1499938964844,293.1499938964844,283.1499938964844,21097.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033458709716797,1.0,0.0,0.0,2.466118812561035,2.466130495071411,4.058086631175684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.41015625,0.0,496.4543151855469,1895.4371337890625,0.0,947.5909423828124,0.6163492202758789,1.0,0.0,3.0,1.0,0.0
12045120,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9990000128746032,0.5723630785942078,0.4199323058128357,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.8125837445259094,0.2485308796167373,0.2365175783634185,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.8183558583259583,0.253720760345459,0.1786123663187027,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.74601811170578,0.1917624175548553,0.1832466721534729,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.7576059103012085,0.200987696647644,0.9118839502334596,285.4496459960937,285.7777404785156,292.8566589355469,287.1256103515625,292.8548889160156,297.2243957519531,285.4527282714844,1.0,0.4383335709571838,1.0,1.0,0.0,1.0,-2.317033290863037,2.317028760910034,4.3190771066292655e-06,1.790446400642395,0.8148444294929504,0.8148444294929504,0.0,87.86666870117188,99.0,17320.740234375,-0.0,1056.8924560546875,1.0,283.1499938964844,284.8233642578125,290.13494873046875,291.30572509765625,293.1499938964844,293.1499938964844,283.1499938964844,21097.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033458709716797,1.0,0.0,0.0,2.466118812561035,2.466130495071411,4.058086631175684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.41015625,0.0,496.4543151855469,1895.4371337890625,0.0,947.5909423828124,0.6163492202758789,1.0,0.0,3.0,1.0,0.0
12045180,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.9990000128746032,0.5712425708770752,0.4288774132728576,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.8094955682754517,0.2508395910263061,0.2387578338384628,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.8135479688644409,0.2543073296546936,0.1790691912174224,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.7424665093421936,0.1928430348634719,0.1843386143445968,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.7524403929710388,0.2009139060974121,0.9118924140930176,285.51641845703125,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2208251953125,285.51959228515625,1.0,0.4424393475055694,1.0,1.0,0.0,1.0,-2.3323397636413574,2.3323354721069336,4.376310698717134e-06,1.802368760108948,0.8124336004257202,0.8124336004257202,0.0,90.58897399902344,102.0,17450.333984375,-0.0,1084.1920166015625,1.0,283.1499938964844,284.89276123046875,290.1906433105469,291.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,19925.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051956415176392,1.0,0.0,0.0,2.3854875564575195,2.3854987621307373,3.797061935983949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.557373046875,0.0,450.2380065917969,1895.4371337890625,0.0,958.1152954101562,0.5994797348976135,1.0,0.0,3.0,1.0,0.0
12045240,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.9990000128746032,0.5712425708770752,0.4288774132728576,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.8094955682754517,0.2508395910263061,0.2387578338384628,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.8135479688644409,0.2543073296546936,0.1790691912174224,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.7424665093421936,0.1928430348634719,0.1843386143445968,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.7524403929710388,0.2009139060974121,0.9118924140930176,285.51641845703125,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2208251953125,285.51959228515625,1.0,0.4424393475055694,1.0,1.0,0.0,1.0,-2.3323397636413574,2.3323354721069336,4.376310698717134e-06,1.802368760108948,0.8124336004257202,0.8124336004257202,0.0,90.58897399902344,102.0,17450.333984375,-0.0,1084.1920166015625,1.0,283.1499938964844,284.89276123046875,290.1906433105469,291.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,19925.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051956415176392,1.0,0.0,0.0,2.3854875564575195,2.3854987621307373,3.797061935983949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.557373046875,0.0,450.2380065917969,1895.4371337890625,0.0,958.1152954101562,0.5994797348976135,1.0,0.0,3.0,1.0,0.0
12045300,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.9990000128746032,0.570522665977478,0.4333555102348327,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.8079978227615356,0.252022385597229,0.239910215139389,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.8111799955368042,0.2546237707138061,0.1793185174465179,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.7407677173614502,0.1934010684490203,0.1849059164524078,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.7499613165855408,0.2008951902389526,0.9120000004768372,285.5450134277344,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.21942138671875,285.5479431152344,1.0,0.4445320069789886,1.0,1.0,0.0,1.0,-2.3402137756347656,2.3402092456817627,4.405906565807527e-06,1.8085017204284668,0.8117229342460632,0.8117229342460632,0.0,91.9775390625,102.0,17532.654296875,-0.0,1098.316650390625,1.0,283.1499938964844,284.9209899902344,290.2191772460937,291.40350341796875,293.1499938964844,293.1499938964844,283.1499938964844,19566.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062557697296143,1.0,0.0,0.0,2.3593058586120605,2.35931658744812,3.714170304647269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.852783203125,0.0,435.9460754394531,1895.4371337890625,0.0,964.1905517578124,0.593208372592926,1.0,0.0,3.0,1.0,0.0
12045360,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.9990000128746032,0.5696707963943481,0.4378451704978943,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8065150380134583,0.2532170414924621,0.2410761564970016,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8088123202323914,0.2549473345279693,0.1795747578144073,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7391052842140198,0.1939649134874344,0.1854808926582336,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.7475370764732361,0.2008850574493408,0.9121485352516174,285.5712890625,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.2162170410156,285.573974609375,1.0,0.4466449022293091,1.0,1.0,0.0,1.0,-2.348184585571289,2.348180055618286,4.435973096406087e-06,1.814710021018982,0.8110209703445435,0.8110209703445435,0.0,93.38494110107422,105.0,17621.271484375,-0.0,1112.711181640625,1.0,283.1499938964844,284.9462890625,290.2479553222656,291.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,19257.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607448935508728,1.0,0.0,0.0,2.338573217391968,2.338583946228028,3.649180371212424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.487060546875,0.0,424.7140808105469,1895.4371337890625,0.0,971.0654907226562,0.5882028937339783,1.0,0.0,3.0,1.0,0.0
12045420,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187438964844,0.9990000128746032,0.5675200819969177,0.4468221664428711,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.8036173582077026,0.2556354999542236,0.2434387356042862,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.8040703535079956,0.2556077837944031,0.1800994127988815,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.7358909845352173,0.1951034218072891,0.1866445094347,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61767578125,0.7428725361824036,0.2008990198373794,0.9125974178314208,285.6184387207031,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2087097167969,285.6207580566406,1.0,0.4509175717830658,1.0,1.0,0.0,1.0,-2.3643739223480225,2.3643693923950195,4.49736899099662e-06,1.8273186683654783,0.810570240020752,0.810570240020752,0.0,96.2456283569336,108.0,17811.91796875,-0.0,1142.2325439453125,1.0,283.1499938964844,284.990234375,290.30548095703125,291.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18805.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102425456047058,1.0,0.0,0.0,2.308483362197876,2.3084936141967773,3.555877867711388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26416015625,0.0,408.72064208984375,1895.4371337890625,0.0,987.3162231445312,0.5809239149093628,1.0,0.0,3.0,1.0,0.0
12045480,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187438964844,0.9990000128746032,0.5675200819969177,0.4468221664428711,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.8036173582077026,0.2556354999542236,0.2434387356042862,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.8040703535079956,0.2556077837944031,0.1800994127988815,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.7358909845352173,0.1951034218072891,0.1866445094347,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61767578125,0.7428725361824036,0.2008990198373794,0.9125974178314208,285.6184387207031,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2087097167969,285.6207580566406,1.0,0.4509175717830658,1.0,1.0,0.0,1.0,-2.3643739223480225,2.3643693923950195,4.49736899099662e-06,1.8273186683654783,0.810570240020752,0.810570240020752,0.0,96.2456283569336,108.0,17811.91796875,-0.0,1142.2325439453125,1.0,283.1499938964844,284.990234375,290.30548095703125,291.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18805.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102425456047058,1.0,0.0,0.0,2.308483362197876,2.3084936141967773,3.555877867711388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26416015625,0.0,408.72064208984375,1895.4371337890625,0.0,987.3162231445312,0.5809239149093628,1.0,0.0,3.0,1.0,0.0
12045540,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.9990000128746032,0.5646408796310425,0.4557631909847259,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.8008667826652527,0.2580890953540802,0.2458366602659225,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.7994444966316223,0.2562816143035888,0.1806351691484451,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.7328206896781921,0.1962515860795974,0.1878198534250259,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.7384476065635681,0.2009516507387161,0.9132309556007384,285.65972900390625,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.203857421875,285.66180419921875,1.0,0.4552332758903503,1.0,1.0,0.0,1.0,-2.380812168121338,2.380807638168335,4.56015914096497e-06,1.8401206731796265,0.811056911945343,0.811056911945343,0.0,99.15619659423828,111.0,18018.041015625,-0.0,1172.6121826171875,1.0,283.1499938964844,285.0270080566406,290.3623352050781,291.5777893066406,293.1499938964844,293.1499938964844,283.1499938964844,18486.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135042309761047,1.0,0.0,0.0,2.2902731895446777,2.290283441543579,3.499999650102837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.50048828125,0.0,399.0135192871094,1895.4371337890625,0.0,1006.5615844726562,0.5764462351799011,1.0,0.0,3.0,1.0,0.0
12045600,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.9990000128746032,0.5646408796310425,0.4557631909847259,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.8008667826652527,0.2580890953540802,0.2458366602659225,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.7994444966316223,0.2562816143035888,0.1806351691484451,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.7328206896781921,0.1962515860795974,0.1878198534250259,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.7384476065635681,0.2009516507387161,0.9132309556007384,285.65972900390625,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.203857421875,285.66180419921875,1.0,0.4552332758903503,1.0,1.0,0.0,1.0,-2.380812168121338,2.380807638168335,4.56015914096497e-06,1.8401206731796265,0.811056911945343,0.811056911945343,0.0,99.15619659423828,111.0,18018.041015625,-0.0,1172.6121826171875,1.0,283.1499938964844,285.0270080566406,290.3623352050781,291.5777893066406,293.1499938964844,293.1499938964844,283.1499938964844,18486.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135042309761047,1.0,0.0,0.0,2.2902731895446777,2.290283441543579,3.499999650102837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.50048828125,0.0,399.0135192871094,1895.4371337890625,0.0,1006.5615844726562,0.5764462351799011,1.0,0.0,3.0,1.0,0.0
12045660,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.9990000128746032,0.5610182881355286,0.4646517932415008,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7982677221298218,0.2605737745761871,0.2482665628194809,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7949846386909485,0.2569660544395447,0.1811800003051757,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.7298825979232788,0.1974050998687744,0.1890028864145279,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.7342315316200256,0.2010203748941421,0.9139910936355592,285.69580078125,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.203369140625,285.69757080078125,1.0,0.459572434425354,1.0,1.0,0.0,1.0,-2.3973984718322754,2.3973937034606934,4.623976565198973e-06,1.8530389070510864,0.8124030828475952,0.8124030828475952,0.0,102.10853576660156,99.0,18230.169921875,-0.0,1203.7191162109375,1.0,283.1499938964844,285.0576171875,290.4168395996094,291.6467590332031,293.1499938964844,293.1499938964844,283.1499938964844,18252.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174523830413818,1.0,0.0,0.0,2.2808501720428467,2.280860424041748,3.47125819644134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.44091796875,0.0,393.7244567871094,1895.4371337890625,0.0,1030.243408203125,0.5740208029747009,1.0,0.0,3.0,1.0,0.0
12045720,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.9990000128746032,0.5610182881355286,0.4646517932415008,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7982677221298218,0.2605737745761871,0.2482665628194809,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7949846386909485,0.2569660544395447,0.1811800003051757,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.7298825979232788,0.1974050998687744,0.1890028864145279,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.7342315316200256,0.2010203748941421,0.9139910936355592,285.69580078125,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.203369140625,285.69757080078125,1.0,0.459572434425354,1.0,1.0,0.0,1.0,-2.3973984718322754,2.3973937034606934,4.623976565198973e-06,1.8530389070510864,0.8124030828475952,0.8124030828475952,0.0,102.10853576660156,99.0,18230.169921875,-0.0,1203.7191162109375,1.0,283.1499938964844,285.0576171875,290.4168395996094,291.6467590332031,293.1499938964844,293.1499938964844,283.1499938964844,18252.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174523830413818,1.0,0.0,0.0,2.2808501720428467,2.280860424041748,3.47125819644134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.44091796875,0.0,393.7244567871094,1895.4371337890625,0.0,1030.243408203125,0.5740208029747009,1.0,0.0,3.0,1.0,0.0
12045780,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.9990000128746032,0.5582987666130066,0.4610052108764648,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.8029531836509705,0.2630399465560913,0.2505599856376648,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.7977890968322754,0.2576155662536621,0.1816119998693466,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.7328774333000183,0.1985193043947219,0.1900277584791183,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.7360038161277771,0.2010273188352584,0.9139167666435242,285.7174377441406,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2075500488281,285.7180480957031,1.0,0.4583654999732971,1.0,1.0,0.0,1.0,-2.397454261779785,2.3974497318267822,4.624753728421638e-06,1.853384494781494,0.8143011331558228,0.8143011331558228,0.0,101.12225341796876,87.0,18346.39453125,-0.0,1199.7451171875,1.0,283.1499938964844,285.0743103027344,290.4635009765625,291.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,18083.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220293641090393,1.0,0.0,0.0,2.2778115272521973,2.277821779251098,3.4620151723174786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.661376953125,0.0,391.5901184082031,1895.4371337890625,0.0,1058.218017578125,0.5730927586555481,1.0,0.0,3.0,1.0,0.0
12045840,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.9990000128746032,0.5582987666130066,0.4610052108764648,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.8029531836509705,0.2630399465560913,0.2505599856376648,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.7977890968322754,0.2576155662536621,0.1816119998693466,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.7328774333000183,0.1985193043947219,0.1900277584791183,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.7360038161277771,0.2010273188352584,0.9139167666435242,285.7174377441406,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2075500488281,285.7180480957031,1.0,0.4583654999732971,1.0,1.0,0.0,1.0,-2.397454261779785,2.3974497318267822,4.624753728421638e-06,1.853384494781494,0.8143011331558228,0.8143011331558228,0.0,101.12225341796876,87.0,18346.39453125,-0.0,1199.7451171875,1.0,283.1499938964844,285.0743103027344,290.4635009765625,291.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,18083.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220293641090393,1.0,0.0,0.0,2.2778115272521973,2.277821779251098,3.4620151723174786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.661376953125,0.0,391.5901184082031,1895.4371337890625,0.0,1058.218017578125,0.5730927586555481,1.0,0.0,3.0,1.0,0.0
