time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.9990000128746032,0.5581768155097961,0.45520880818367,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8076172471046448,0.2642632126808166,0.2516541481018066,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8015196919441223,0.2579241991043091,0.1817850023508072,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.7362918257713318,0.1990618705749511,0.1904824078083038,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.7388196587562561,0.2010206431150436,0.913597822189331,285.7218933105469,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.21014404296875,285.7221374511719,1.0,0.4562742412090301,1.0,1.0,0.0,1.0,-2.392181158065796,2.392176628112793,4.60460478279856e-06,1.8493812084198,0.815439760684967,0.815439760684967,0.0,99.38426208496094,87.0,18368.4921875,-0.0,1186.560791015625,1.0,283.1499938964844,285.0771789550781,290.4819641113281,291.7291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18025.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241062879562378,1.0,0.0,0.0,2.277879476547241,2.2778894901275635,3.462221513927944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.7255859375,0.0,391.3507080078125,1895.4371337890625,0.0,1071.09375,0.5730176568031311,1.0,0.0,3.0,1.0,0.0
12045960,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5589874386787415,0.4473158121109009,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.8133966326713562,0.2654820382595062,0.2527222633361816,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.8065541982650757,0.2582234144210815,0.1819355189800262,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.7408230304718018,0.199596881866455,0.1909081190824508,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.7427656054496765,0.2010202407836914,0.9131869077682496,285.7231140136719,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2127685546875,285.7229919433594,1.0,0.4533722698688507,1.0,1.0,0.0,1.0,-2.3841848373413086,2.3841803073883057,4.574037575366674e-06,1.8432559967041016,0.8164539933204651,0.8164539933204651,0.0,97.02283477783205,90.0,18372.419921875,-0.0,1167.7864990234375,1.0,283.1499938964844,285.0770874023437,290.4974060058594,291.74755859375,293.1499938964844,293.1499938964844,283.1499938964844,17967.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258319020271301,1.0,0.0,0.0,2.279118061065674,2.279128074645996,3.465987674644566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.17236328125,0.0,391.6242065429688,1895.4371337890625,0.0,1081.8773193359375,0.5731987953186035,1.0,0.0,3.0,1.0,0.0
12046020,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.9990000128746032,0.5615028738975525,0.4400515854358673,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.8195493221282959,0.2675524055957794,0.2545898258686065,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.8113901019096375,0.2587358355522156,0.1822338849306106,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7456033229827881,0.2005091458559036,0.1916890889406204,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7465555667877197,0.2010666280984878,0.9129610061645508,285.72576904296875,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2181396484375,285.7260437011719,1.0,0.4513971507549286,1.0,1.0,0.0,1.0,-2.378713846206665,2.378709316253662,4.552875907393172e-06,1.838897705078125,0.8186180591583252,0.8186180591583252,0.0,94.93492889404295,90.0,18413.564453125,-0.0,1153.1021728515625,1.0,283.1499938964844,285.07794189453125,290.51873779296875,291.7723693847656,293.1499938964844,293.1499938964844,283.1499938964844,17898.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278591752052307,1.0,0.0,0.0,2.2825276851654053,2.282537937164306,3.4763661460601725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.3154296875,0.0,392.8110961914063,1895.4371337890625,0.0,1094.6441650390625,0.5738411545753479,1.0,0.0,3.0,1.0,0.0
12046080,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.9990000128746032,0.5619939565658569,0.4391498267650604,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.8204438090324402,0.2679496109485626,0.2549536526203155,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.812021017074585,0.258834570646286,0.1822954416275024,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7462792992591858,0.2006838768720626,0.1918444335460662,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7470433712005615,0.2010792791843414,0.9129668474197388,285.7266845703125,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2193298339844,285.7269592285156,1.0,0.4511805176734924,1.0,1.0,0.0,1.0,-2.378334283828736,2.3783297538757324,4.5514216253650375e-06,1.8386015892028809,0.8188681602478027,0.8188681602478027,0.0,94.68791198730467,93.0,18425.208984375,-0.0,1151.6717529296875,1.0,283.1499938964844,285.0783386230469,290.5225524902344,291.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17884.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281603574752808,1.0,0.0,0.0,2.283453702926636,2.283463716506958,3.47918700072114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.8271484375,0.0,393.1571960449219,1895.4371337890625,0.0,1096.550048828125,0.5740236639976501,1.0,0.0,3.0,1.0,0.0
12046140,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.9990000128746032,0.5647321939468384,0.4359615445137024,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8246341347694397,0.2704503536224365,0.2572702169418335,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8145173192024231,0.2594587802886963,0.1827036440372467,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.7492509484291077,0.2017793506383896,0.1928444057703018,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.7488343715667725,0.2011640965938568,0.9131795167922974,285.7333984375,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.22723388671875,285.7337951660156,1.0,0.450793594121933,1.0,1.0,0.0,1.0,-2.37923002243042,2.379225492477417,4.55484951089602e-06,1.839297652244568,0.8216057419776917,0.8216057419776917,0.0,93.88925170898438,96.0,18512.248046875,-0.0,1149.4501953125,1.0,283.1499938964844,285.0816650390625,290.546142578125,291.8056945800781,293.1499938964844,293.1499938964844,283.1499938964844,17820.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298728585243225,1.0,0.0,0.0,2.2901861667633057,2.290196180343628,3.499733054468379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.83544921875,0.0,395.8494567871094,1895.4371337890625,0.0,1107.4296875,0.5754055380821228,1.0,0.0,3.0,1.0,0.0
12046200,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.9990000128746032,0.5647321939468384,0.4359615445137024,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8246341347694397,0.2704503536224365,0.2572702169418335,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8145173192024231,0.2594587802886963,0.1827036440372467,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.7492509484291077,0.2017793506383896,0.1928444057703018,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.7488343715667725,0.2011640965938568,0.9131795167922974,285.7333984375,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.22723388671875,285.7337951660156,1.0,0.450793594121933,1.0,1.0,0.0,1.0,-2.37923002243042,2.379225492477417,4.55484951089602e-06,1.839297652244568,0.8216057419776917,0.8216057419776917,0.0,93.88925170898438,96.0,18512.248046875,-0.0,1149.4501953125,1.0,283.1499938964844,285.0816650390625,290.546142578125,291.8056945800781,293.1499938964844,293.1499938964844,283.1499938964844,17820.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298728585243225,1.0,0.0,0.0,2.2901861667633057,2.290196180343628,3.499733054468379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.83544921875,0.0,395.8494567871094,1895.4371337890625,0.0,1107.4296875,0.5754055380821228,1.0,0.0,3.0,1.0,0.0
12046260,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.9990000128746032,0.5665419101715088,0.4362094700336456,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8268486261367798,0.2729767560958862,0.2596475481986999,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.8149981498718262,0.2600931525230407,0.1831452846527099,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7504021525382996,0.2028756290674209,0.1938816606998443,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7487971186637878,0.2012438625097274,0.9135563373565674,285.7409973144531,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2334289550781,285.7414245605469,1.0,0.4517429769039154,1.0,1.0,0.0,1.0,-2.3846099376678467,2.384605407714844,4.575486400426598e-06,1.8434878587722776,0.8246119022369385,0.8246119022369385,0.0,94.12388610839844,99.0,18618.333984375,-0.0,1156.5028076171875,1.0,283.1499938964844,285.0854187011719,290.5683898925781,291.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17770.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318086385726929,1.0,0.0,0.0,2.298794269561768,2.298804521560669,3.52609163201123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.39794921875,0.0,399.4619140625,1895.4371337890625,0.0,1119.8173828125,0.5772227644920349,1.0,0.0,3.0,1.0,0.0
12046320,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.9990000128746032,0.5665419101715088,0.4362094700336456,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8268486261367798,0.2729767560958862,0.2596475481986999,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.8149981498718262,0.2600931525230407,0.1831452846527099,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7504021525382996,0.2028756290674209,0.1938816606998443,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7487971186637878,0.2012438625097274,0.9135563373565674,285.7409973144531,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2334289550781,285.7414245605469,1.0,0.4517429769039154,1.0,1.0,0.0,1.0,-2.3846099376678467,2.384605407714844,4.575486400426598e-06,1.8434878587722776,0.8246119022369385,0.8246119022369385,0.0,94.12388610839844,99.0,18618.333984375,-0.0,1156.5028076171875,1.0,283.1499938964844,285.0854187011719,290.5683898925781,291.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17770.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318086385726929,1.0,0.0,0.0,2.298794269561768,2.298804521560669,3.52609163201123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.39794921875,0.0,399.4619140625,1895.4371337890625,0.0,1119.8173828125,0.5772227644920349,1.0,0.0,3.0,1.0,0.0
12046380,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.9990000128746032,0.5672029852867126,0.4389728605747223,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8276119828224182,0.275522768497467,0.2620699405670166,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8140138387680054,0.2607344686985016,0.1836111098527908,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.7501944899559021,0.2039676904678344,0.1949415057897567,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.747414231300354,0.2013183534145355,0.9140253067016602,285.7488708496094,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2359924316406,285.7492980957031,1.0,0.4536628127098083,1.0,1.0,0.0,1.0,-2.3932337760925293,2.3932292461395264,4.608666131389327e-06,1.8502033948898315,0.8278416991233826,0.8278416991233826,0.0,95.11493682861328,102.0,18736.44140625,-0.0,1170.372802734375,1.0,283.1499938964844,285.0892028808594,290.5874328613281,291.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,17731.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342715620994568,1.0,0.0,0.0,2.3088743686676025,2.308884620666504,3.557082948191237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.7001953125,0.0,403.8146057128906,1895.4371337890625,0.0,1135.71484375,0.5793823599815369,1.0,0.0,3.0,1.0,0.0
12046440,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.9990000128746032,0.5672029852867126,0.4389728605747223,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8276119828224182,0.275522768497467,0.2620699405670166,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8140138387680054,0.2607344686985016,0.1836111098527908,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.7501944899559021,0.2039676904678344,0.1949415057897567,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.747414231300354,0.2013183534145355,0.9140253067016602,285.7488708496094,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2359924316406,285.7492980957031,1.0,0.4536628127098083,1.0,1.0,0.0,1.0,-2.3932337760925293,2.3932292461395264,4.608666131389327e-06,1.8502033948898315,0.8278416991233826,0.8278416991233826,0.0,95.11493682861328,102.0,18736.44140625,-0.0,1170.372802734375,1.0,283.1499938964844,285.0892028808594,290.5874328613281,291.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,17731.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342715620994568,1.0,0.0,0.0,2.3088743686676025,2.308884620666504,3.557082948191237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.7001953125,0.0,403.8146057128906,1895.4371337890625,0.0,1135.71484375,0.5793823599815369,1.0,0.0,3.0,1.0,0.0
12046500,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.9990000128746032,0.5670936107635498,0.4410705864429474,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.827584981918335,0.2768020629882812,0.2632946670055389,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.8131074905395508,0.261056900024414,0.1838508695363998,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.7497080564498901,0.2045113891363144,0.1954767554998397,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.7463530898094177,0.2013557255268097,0.914292812347412,285.7528076171875,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2359924316406,285.7532653808594,1.0,0.4549005329608917,1.0,1.0,0.0,1.0,-2.398476839065552,2.3984720706939697,4.628897386282915e-06,1.85428524017334,0.829591691493988,0.829591691493988,0.0,95.82933807373048,102.0,18798.203125,-0.0,1179.306396484375,1.0,283.1499938964844,285.091064453125,290.59527587890625,291.87384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17719.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356882452964783,1.0,0.0,0.0,2.314260482788086,2.314270734786988,3.5736977110900625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.5400390625,0.0,406.1978759765625,1895.4371337890625,0.0,1144.9278564453125,0.5805506110191345,1.0,0.0,3.0,1.0,0.0
12046560,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.9990000128746032,0.5666944980621338,0.4435549080371856,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8273418545722961,0.2780853509902954,0.2645272612571716,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.8119784593582153,0.2613802552223205,0.1840943545103073,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.749020516872406,0.2050533294677734,0.1960144788026809,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.745101809501648,0.2013934254646301,0.9145814180374146,285.7566223144531,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2353515625,285.7570495605469,1.0,0.4562894403934479,1.0,1.0,0.0,1.0,-2.404226541519165,2.404222011566162,4.651135895983316e-06,1.8587610721588133,0.8312512040138245,0.8312512040138245,0.0,96.66455841064452,105.0,18861.720703125,-0.0,1189.3565673828125,1.0,283.1499938964844,285.0927429199219,290.6018981933594,291.8848876953125,293.1499938964844,293.1499938964844,283.1499938964844,17701.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371961236000061,1.0,0.0,0.0,2.32011079788208,2.320121049880981,3.591788981793798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.1630859375,0.0,408.77044677734375,1895.4371337890625,0.0,1154.7880859375,0.5818121433258057,1.0,0.0,3.0,1.0,0.0
12046620,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.9990000128746032,0.5651209950447083,0.4494121670722961,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.8263735175132751,0.2806616425514221,0.2670117914676666,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.8092063665390015,0.2620282173156738,0.1845896989107132,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7472030520439148,0.2061312347650528,0.1970942914485931,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.742188572883606,0.2014653831720352,0.9151976704597472,285.7640380859375,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.23345947265625,285.7644348144531,1.0,0.4594146311283111,1.0,1.0,0.0,1.0,-2.416879653930664,2.416874885559082,4.700264980783686e-06,1.8686082363128664,0.8347877860069275,0.8347877860069275,0.0,98.62097930908205,108.0,18990.326171875,-0.0,1212.1146240234375,1.0,283.1499938964844,285.09588623046875,290.611572265625,291.90350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17677.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403855085372925,1.0,0.0,0.0,2.3322017192840576,2.332211971282959,3.629322691267589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.55810546875,0.0,414.1990661621094,1895.4371337890625,0.0,1175.82861328125,0.5844441652297974,1.0,0.0,3.0,1.0,0.0
12046680,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.9990000128746032,0.5651209950447083,0.4494121670722961,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.8263735175132751,0.2806616425514221,0.2670117914676666,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.8092063665390015,0.2620282173156738,0.1845896989107132,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7472030520439148,0.2061312347650528,0.1970942914485931,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.742188572883606,0.2014653831720352,0.9151976704597472,285.7640380859375,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.23345947265625,285.7644348144531,1.0,0.4594146311283111,1.0,1.0,0.0,1.0,-2.416879653930664,2.416874885559082,4.700264980783686e-06,1.8686082363128664,0.8347877860069275,0.8347877860069275,0.0,98.62097930908205,108.0,18990.326171875,-0.0,1212.1146240234375,1.0,283.1499938964844,285.09588623046875,290.611572265625,291.90350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17677.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403855085372925,1.0,0.0,0.0,2.3322017192840576,2.332211971282959,3.629322691267589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.55810546875,0.0,414.1990661621094,1895.4371337890625,0.0,1175.82861328125,0.5844441652297974,1.0,0.0,3.0,1.0,0.0
12046740,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.9990000128746032,0.5625985264778137,0.4561945796012878,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.8249264359474182,0.2832478880882263,0.2695171535015106,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.8058835864067078,0.2626754641532898,0.1850929111242294,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.7449557781219482,0.2071989178657531,0.1981757134199142,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.7388768196105957,0.2015195488929748,0.9158043265342712,285.7708740234375,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2322692871094,285.7712707519531,1.0,0.4628947079181671,1.0,1.0,0.0,1.0,-2.43066954612732,2.4306647777557373,4.7541066123812925e-06,1.8793365955352783,0.8384082913398743,0.8384082913398743,0.0,100.88671875,96.0,19119.541015625,-0.0,1237.7186279296875,1.0,283.1499938964844,285.0985412597656,290.6168518066406,291.9175720214844,293.1499938964844,293.1499938964844,283.1499938964844,17660.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436591744422913,1.0,0.0,0.0,2.3449127674102783,2.344923257827759,3.668992007987981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8544921875,0.0,419.9991760253906,1895.4371337890625,0.0,1197.681396484375,0.5872254967689514,1.0,0.0,3.0,1.0,0.0
12046800,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.9990000128746032,0.5625985264778137,0.4561945796012878,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.8249264359474182,0.2832478880882263,0.2695171535015106,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.8058835864067078,0.2626754641532898,0.1850929111242294,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.7449557781219482,0.2071989178657531,0.1981757134199142,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.7388768196105957,0.2015195488929748,0.9158043265342712,285.7708740234375,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2322692871094,285.7712707519531,1.0,0.4628947079181671,1.0,1.0,0.0,1.0,-2.43066954612732,2.4306647777557373,4.7541066123812925e-06,1.8793365955352783,0.8384082913398743,0.8384082913398743,0.0,100.88671875,96.0,19119.541015625,-0.0,1237.7186279296875,1.0,283.1499938964844,285.0985412597656,290.6168518066406,291.9175720214844,293.1499938964844,293.1499938964844,283.1499938964844,17660.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436591744422913,1.0,0.0,0.0,2.3449127674102783,2.344923257827759,3.668992007987981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8544921875,0.0,419.9991760253906,1895.4371337890625,0.0,1197.681396484375,0.5872254967689514,1.0,0.0,3.0,1.0,0.0
12046860,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.9990000128746032,0.5607285499572754,0.4509393572807312,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8301476836204529,0.2858012318611145,0.2718784809112549,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8095912933349609,0.2632814645767212,0.1854835152626037,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.748802661895752,0.2082181274890899,0.1990963071584701,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.7414971590042114,0.2015111446380615,0.9155800938606262,285.7682189941406,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2335510253906,285.7676696777344,1.0,0.4610634744167328,1.0,1.0,0.0,1.0,-2.4285192489624023,2.4285144805908203,4.746244940179167e-06,1.877958059310913,0.8419103026390076,0.8419103026390076,0.0,99.41638946533205,99.0,19152.6796875,-0.0,1229.076171875,1.0,283.1499938964844,285.09259033203125,290.6171875,291.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17654.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467170715332031,1.0,0.0,0.0,2.3578903675079346,2.357900857925415,3.709715485911147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.12109375,0.0,426.0337829589844,1895.4371337890625,0.0,1218.325927734375,0.5900821089744568,1.0,0.0,3.0,1.0,0.0
12046920,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.9990000128746032,0.5607285499572754,0.4509393572807312,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8301476836204529,0.2858012318611145,0.2718784809112549,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8095912933349609,0.2632814645767212,0.1854835152626037,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.748802661895752,0.2082181274890899,0.1990963071584701,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.7414971590042114,0.2015111446380615,0.9155800938606262,285.7682189941406,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2335510253906,285.7676696777344,1.0,0.4610634744167328,1.0,1.0,0.0,1.0,-2.4285192489624023,2.4285144805908203,4.746244940179167e-06,1.877958059310913,0.8419103026390076,0.8419103026390076,0.0,99.41638946533205,99.0,19152.6796875,-0.0,1229.076171875,1.0,283.1499938964844,285.09259033203125,290.6171875,291.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17654.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467170715332031,1.0,0.0,0.0,2.3578903675079346,2.357900857925415,3.709715485911147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.12109375,0.0,426.0337829589844,1895.4371337890625,0.0,1218.325927734375,0.5900821089744568,1.0,0.0,3.0,1.0,0.0
12046980,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.9990000128746032,0.5606200695037842,0.4488058984279632,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.8336336016654968,0.2883597612380981,0.2742605805397033,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.8114238977432251,0.263882040977478,0.1858829408884048,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.7510634660720825,0.209232673048973,0.2000286281108856,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.7425706386566162,0.2015191167593002,0.9154632687568665,285.7629089355469,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2351379394531,285.7627868652344,1.0,0.4611848890781402,1.0,1.0,0.0,1.0,-2.430265426635742,2.43026065826416,4.752861514134565e-06,1.87920081615448,0.8452243804931641,0.8452243804931641,0.0,98.89913940429688,102.0,19192.96484375,-0.0,1229.0045166015625,1.0,283.1499938964844,285.08551025390625,290.61138916015625,291.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,17659.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487513184547424,1.0,0.0,0.0,2.370637893676758,2.3706483840942383,3.749935331143206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.1357421875,0.0,432.071533203125,1895.4371337890625,0.0,1232.181884765625,0.5929067730903625,1.0,0.0,3.0,1.0,0.0
12047040,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.9990000128746032,0.5606200695037842,0.4488058984279632,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.8336336016654968,0.2883597612380981,0.2742605805397033,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.8114238977432251,0.263882040977478,0.1858829408884048,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.7510634660720825,0.209232673048973,0.2000286281108856,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.7425706386566162,0.2015191167593002,0.9154632687568665,285.7629089355469,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2351379394531,285.7627868652344,1.0,0.4611848890781402,1.0,1.0,0.0,1.0,-2.430265426635742,2.43026065826416,4.752861514134565e-06,1.87920081615448,0.8452243804931641,0.8452243804931641,0.0,98.89913940429688,102.0,19192.96484375,-0.0,1229.0045166015625,1.0,283.1499938964844,285.08551025390625,290.61138916015625,291.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,17659.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487513184547424,1.0,0.0,0.0,2.370637893676758,2.3706483840942383,3.749935331143206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.1357421875,0.0,432.071533203125,1895.4371337890625,0.0,1232.181884765625,0.5929067730903625,1.0,0.0,3.0,1.0,0.0
12047100,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.9990000128746032,0.5604647994041443,0.4491141438484192,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.8346028923988342,0.2896465361118316,0.2754732668399811,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.8115442395210266,0.2641846835613251,0.1860953271389007,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.7514791488647461,0.209740549325943,0.2005108892917633,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.7424266338348389,0.2015323936939239,0.9155261516571044,285.7619934082031,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2357788085937,285.761962890625,1.0,0.4617006480693817,1.0,1.0,0.0,1.0,-2.4330012798309326,2.4329965114593506,4.763558081322117e-06,1.8813179731369016,0.846912145614624,0.846912145614624,0.0,99.0693588256836,102.0,19223.54296875,-0.0,1232.9478759765625,1.0,283.1499938964844,285.0834045410156,290.6082763671875,291.9192199707031,293.1499938964844,293.1499938964844,283.1499938964844,17665.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495047807693481,1.0,0.0,0.0,2.376835823059082,2.3768465518951416,3.7695693322348244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.66455078125,0.0,435.0517578125,1895.4371337890625,0.0,1237.3382568359375,0.5942877531051636,1.0,0.0,3.0,1.0,0.0
12047160,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.9990000128746032,0.5601284503936768,0.4500729143619537,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8352031707763672,0.2909385561943054,0.2766976654529571,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8112906217575073,0.2644891440868377,0.1863138675689697,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.7515527009963989,0.2102484554052353,0.2010000795125961,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.7419588565826416,0.2015482038259506,0.9156386852264404,285.7616271972656,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.236328125,285.7616271972656,1.0,0.4624728560447693,1.0,1.0,0.0,1.0,-2.436608076095581,2.436603307723999,4.777685262524756e-06,1.8841123580932613,0.8484593629837036,0.8484593629837036,0.0,99.44143676757812,105.0,19258.671875,-0.0,1238.7718505859375,1.0,283.1499938964844,285.0817565917969,290.6054382324219,291.9180603027344,293.1499938964844,293.1499938964844,283.1499938964844,17665.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650204062461853,1.0,0.0,0.0,2.3831284046173096,2.383139133453369,3.789555478306285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.4951171875,0.0,438.0582275390625,1895.4371337890625,0.0,1242.135986328125,0.5956807136535645,1.0,0.0,3.0,1.0,0.0
12047220,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.9990000128746032,0.5589520335197449,0.4531708657741546,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8355532884597778,0.2933277785778045,0.2789762020111084,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8100612759590149,0.2650547921657562,0.1867299228906631,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.7509914636611938,0.2111821472644806,0.2019137889146804,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.7404394149780273,0.2015759199857711,0.9159200191497804,285.7621459960937,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2372131347656,285.7622375488281,1.0,0.4644153118133545,1.0,1.0,0.0,1.0,-2.4450013637542725,2.444996356964112,4.810649897990516e-06,1.8906184434890747,0.8514863848686218,0.8514863848686218,0.0,100.5429229736328,105.0,19331.11328125,-0.0,1253.364990234375,1.0,283.1499938964844,285.079833984375,290.6005554199219,291.9169616699219,293.1499938964844,293.1499938964844,283.1499938964844,17674.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515524387359619,1.0,0.0,0.0,2.3943088054656982,2.394319534301758,3.825195733497822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.4892578125,0.0,443.4787902832031,1895.4371337890625,0.0,1251.4188232421875,0.5981689095497131,1.0,0.0,3.0,1.0,0.0
12047280,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.9990000128746032,0.5588127374649048,0.4535112977027893,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.8355439305305481,0.2935362160205841,0.2791757583618164,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.8099138140678406,0.2651043236255646,0.186766892671585,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.7509060502052307,0.2112632244825363,0.201993927359581,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.7402726411819458,0.2015779167413711,0.9159470200538636,285.7622375488281,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2373046875,285.7623596191406,1.0,0.4646117985248565,1.0,1.0,0.0,1.0,-2.4458229541778564,2.4458181858062744,4.813883606402669e-06,1.891255497932434,0.8515971899032593,0.8515971899032593,0.0,100.66110229492188,93.0,19337.861328125,-0.0,1254.8416748046875,1.0,283.1499938964844,285.0797119140625,290.60015869140625,291.9169311523437,293.1499938964844,293.1499938964844,283.1499938964844,17674.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516790986061096,1.0,0.0,0.0,2.395286321640014,2.395297050476074,3.828319847798413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.68603515625,0.0,443.9519348144531,1895.4371337890625,0.0,1252.293212890625,0.598385751247406,1.0,0.0,3.0,1.0,0.0
12047340,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.9990000128746032,0.5580517053604126,0.4457583725452423,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8423058390617371,0.2961105406284332,0.2815285623073578,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.8149530291557312,0.2656893134117126,0.1871219873428344,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.7561333179473877,0.2122388184070587,0.2028454393148422,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.7441892623901367,0.2015670388936996,0.9155625700950624,285.75537109375,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.23883056640625,285.7546691894531,1.0,0.4618098437786102,1.0,1.0,0.0,1.0,-2.440342664718628,2.440337896347046,4.792827439814573e-06,1.8872653245925903,0.8544773459434509,0.8544773459434509,0.0,98.42757415771484,96.0,19330.376953125,-0.0,1238.9906005859375,1.0,283.1499938964844,285.0708312988281,290.59332275390625,291.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,17688.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532389521598816,1.0,0.0,0.0,2.406934976577759,2.406945943832397,3.865646078793361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.15087890625,0.0,449.6817321777344,1895.4371337890625,0.0,1263.0887451171875,0.6009863018989563,1.0,0.0,3.0,1.0,0.0
12047400,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.9990000128746032,0.5580517053604126,0.4457583725452423,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8423058390617371,0.2961105406284332,0.2815285623073578,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.8149530291557312,0.2656893134117126,0.1871219873428344,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.7561333179473877,0.2122388184070587,0.2028454393148422,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.7441892623901367,0.2015670388936996,0.9155625700950624,285.75537109375,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.23883056640625,285.7546691894531,1.0,0.4618098437786102,1.0,1.0,0.0,1.0,-2.440342664718628,2.440337896347046,4.792827439814573e-06,1.8872653245925903,0.8544773459434509,0.8544773459434509,0.0,98.42757415771484,96.0,19330.376953125,-0.0,1238.9906005859375,1.0,283.1499938964844,285.0708312988281,290.59332275390625,291.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,17688.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532389521598816,1.0,0.0,0.0,2.406934976577759,2.406945943832397,3.865646078793361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.15087890625,0.0,449.6817321777344,1895.4371337890625,0.0,1263.0887451171875,0.6009863018989563,1.0,0.0,3.0,1.0,0.0
12047460,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.9990000128746032,0.5589181184768677,0.44176185131073,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8469973802566528,0.2987000644207001,0.2839179635047912,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8178088068962097,0.266281247138977,0.1874992102384567,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.7594377398490906,0.2132196575403213,0.2037245333194732,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7462755441665649,0.2015956193208694,0.9154256582260132,285.7474975585937,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2399597167969,285.7472839355469,1.0,0.4612298607826233,1.0,1.0,0.0,1.0,-2.439743757247925,2.4397389888763428,4.790205821336713e-06,1.8866583108901973,0.8570698499679565,0.8570698499679565,0.0,97.35086822509766,99.0,19339.10546875,-0.0,1233.808349609375,1.0,283.1499938964844,285.06231689453125,290.582275390625,291.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17709.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541301012039185,1.0,0.0,0.0,2.4177587032318115,2.41776967048645,3.900491094555037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.29296875,0.0,455.0862426757813,1895.4371337890625,0.0,1269.281494140625,0.6034148931503296,1.0,0.0,3.0,1.0,0.0
12047520,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.9990000128746032,0.5589181184768677,0.44176185131073,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8469973802566528,0.2987000644207001,0.2839179635047912,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8178088068962097,0.266281247138977,0.1874992102384567,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.7594377398490906,0.2132196575403213,0.2037245333194732,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7462755441665649,0.2015956193208694,0.9154256582260132,285.7474975585937,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2399597167969,285.7472839355469,1.0,0.4612298607826233,1.0,1.0,0.0,1.0,-2.439743757247925,2.4397389888763428,4.790205821336713e-06,1.8866583108901973,0.8570698499679565,0.8570698499679565,0.0,97.35086822509766,99.0,19339.10546875,-0.0,1233.808349609375,1.0,283.1499938964844,285.06231689453125,290.582275390625,291.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17709.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541301012039185,1.0,0.0,0.0,2.4177587032318115,2.41776967048645,3.900491094555037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.29296875,0.0,455.0862426757813,1895.4371337890625,0.0,1269.281494140625,0.6034148931503296,1.0,0.0,3.0,1.0,0.0
12047580,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.9990000128746032,0.5592941045761108,0.4416474401950836,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.8494130373001099,0.3013187944889068,0.2863757908344269,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.8184532523155212,0.2668913304805755,0.1879195719957351,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.7606431841850281,0.2142106294631958,0.2046560496091842,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.7463980317115784,0.201655626296997,0.9156624674797058,285.7449035644531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2409973144531,285.744873046875,1.0,0.4620108008384704,1.0,1.0,0.0,1.0,-2.444464445114136,2.4444594383239746,4.808693120139651e-06,1.8902841806411743,0.8595191240310669,0.8595191240310669,0.0,97.4726333618164,102.0,19381.0,-0.0,1239.931640625,1.0,283.1499938964844,285.05816650390625,290.572265625,291.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,17727.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547170281410217,1.0,0.0,0.0,2.427874565124512,2.427885293960572,3.933197945116263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.466796875,0.0,460.1768493652344,1895.4371337890625,0.0,1273.3699951171875,0.6056858897209167,1.0,0.0,3.0,1.0,0.0
12047640,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.9990000128746032,0.5592941045761108,0.4416474401950836,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.8494130373001099,0.3013187944889068,0.2863757908344269,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.8184532523155212,0.2668913304805755,0.1879195719957351,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.7606431841850281,0.2142106294631958,0.2046560496091842,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.7463980317115784,0.201655626296997,0.9156624674797058,285.7449035644531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2409973144531,285.744873046875,1.0,0.4620108008384704,1.0,1.0,0.0,1.0,-2.444464445114136,2.4444594383239746,4.808693120139651e-06,1.8902841806411743,0.8595191240310669,0.8595191240310669,0.0,97.4726333618164,102.0,19381.0,-0.0,1239.931640625,1.0,283.1499938964844,285.05816650390625,290.572265625,291.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,17727.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547170281410217,1.0,0.0,0.0,2.427874565124512,2.427885293960572,3.933197945116263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.466796875,0.0,460.1768493652344,1895.4371337890625,0.0,1273.3699951171875,0.6056858897209167,1.0,0.0,3.0,1.0,0.0
12047700,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.5591442584991455,0.4426065981388092,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.8500099778175354,0.3026381433010101,0.2876248359680176,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.8181988596916199,0.2672026455402374,0.1881419569253921,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.7606852650642395,0.2147086560726165,0.2051349729299545,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.7459349036216736,0.2016889899969101,0.9158555269241332,285.7447814941406,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2414245605469,285.7448425292969,1.0,0.4628000259399414,1.0,1.0,0.0,1.0,-2.448190450668335,2.448185443878174,4.823336439585546e-06,1.893159031867981,0.860753059387207,0.860753059387207,0.0,97.84454345703124,102.0,19409.84375,-0.0,1245.9293212890625,1.0,283.1499938964844,285.0571594238281,290.5679931640625,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17740.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550642251968384,1.0,0.0,0.0,2.4326093196868896,2.4326202869415283,3.948553910504417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.6162109375,0.0,462.5899353027344,1895.4371337890625,0.0,1275.7923583984375,0.6067536473274231,1.0,0.0,3.0,1.0,0.0
