time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.9990000128746032,0.5587328672409058,0.444125086069107,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8502698540687561,0.3039634227752685,0.2888855040073395,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8176294565200806,0.2675177454948425,0.1883713603019714,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.760420024394989,0.2152077704668045,0.2056209444999694,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.745184063911438,0.2017215490341186,0.9160770177841188,285.74530029296875,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2417297363281,285.7453918457031,1.0,0.4638065993785858,1.0,1.0,0.0,1.0,-2.452653646469116,2.452648878097534,4.840915607928764e-06,1.896607041358948,0.8618452548980713,0.8618452548980713,0.0,98.38846588134766,105.0,19443.44140625,-0.0,1253.5467529296875,1.0,283.1499938964844,285.0566711425781,290.5640869140625,291.8874206542969,293.1499938964844,293.1499938964844,283.1499938964844,17744.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554999351501465,1.0,0.0,0.0,2.437347412109375,2.4373583793640137,3.963950518937054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1005859375,0.0,464.9762878417969,1895.4371337890625,0.0,1278.8360595703125,0.6078125834465027,1.0,0.0,3.0,1.0,0.0
12047820,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.9990000128746032,0.557152509689331,0.448466032743454,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.8500120043754578,0.3066279888153076,0.2914346754550934,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478942871094,0.8157641887664795,0.2681567966938019,0.1888469904661178,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.759186863899231,0.2162071168422699,0.206608310341835,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.743025541305542,0.2017773687839508,0.916555404663086,285.7479248046875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2424011230469,285.7481384277344,1.0,0.4663217663764953,1.0,1.0,0.0,1.0,-2.46326231956482,2.463257312774658,4.882844223175198e-06,1.904809713363648,0.8640820384025574,0.8640820384025574,0.0,99.88258361816406,108.0,19520.93359375,-0.0,1272.5972900390625,1.0,283.1499938964844,285.0570983886719,290.55682373046875,291.8840637207031,293.1499938964844,293.1499938964844,283.1499938964844,17759.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566594243049622,1.0,0.0,0.0,2.4462714195251465,2.446282386779785,3.993030190940772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.69775390625,0.0,469.522705078125,1895.4371337890625,0.0,1286.95654296875,0.6098151803016663,1.0,0.0,3.0,1.0,0.0
12047880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.9990000128746032,0.557152509689331,0.448466032743454,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.8500120043754578,0.3066279888153076,0.2914346754550934,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478942871094,0.8157641887664795,0.2681567966938019,0.1888469904661178,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.759186863899231,0.2162071168422699,0.206608310341835,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.743025541305542,0.2017773687839508,0.916555404663086,285.7479248046875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2424011230469,285.7481384277344,1.0,0.4663217663764953,1.0,1.0,0.0,1.0,-2.46326231956482,2.463257312774658,4.882844223175198e-06,1.904809713363648,0.8640820384025574,0.8640820384025574,0.0,99.88258361816406,108.0,19520.93359375,-0.0,1272.5972900390625,1.0,283.1499938964844,285.0570983886719,290.55682373046875,291.8840637207031,293.1499938964844,293.1499938964844,283.1499938964844,17759.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566594243049622,1.0,0.0,0.0,2.4462714195251465,2.446282386779785,3.993030190940772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.69775390625,0.0,469.522705078125,1895.4371337890625,0.0,1286.95654296875,0.6098151803016663,1.0,0.0,3.0,1.0,0.0
12047940,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.9990000128746032,0.5545925498008728,0.454170823097229,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75225830078125,0.8489651083946228,0.3093072772026062,0.2940135598182678,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75225830078125,0.813147783279419,0.2688049972057342,0.1893405169248581,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522277832031,0.757249116897583,0.2172050923109054,0.2076099961996078,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.7402061223983765,0.2018099874258041,0.9170149564743042,285.7522888183594,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24371337890625,285.7525939941406,1.0,0.4693543612957001,1.0,1.0,0.0,1.0,-2.4755618572235107,2.4755570888519287,4.931700914312387e-06,1.9143260717391968,0.8662660121917725,0.8662660121917725,0.0,101.8119125366211,96.0,19609.984375,-0.0,1295.703125,1.0,283.1499938964844,285.05908203125,290.54986572265625,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17771.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581613421440125,1.0,0.0,0.0,2.454746961593628,2.4547581672668457,4.02074761041149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.93115234375,0.0,473.8591613769531,1895.4371337890625,0.0,1297.5198974609375,0.6117153763771057,1.0,0.0,3.0,1.0,0.0
12048000,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.9990000128746032,0.5545925498008728,0.454170823097229,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75225830078125,0.8489651083946228,0.3093072772026062,0.2940135598182678,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75225830078125,0.813147783279419,0.2688049972057342,0.1893405169248581,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522277832031,0.757249116897583,0.2172050923109054,0.2076099961996078,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.7402061223983765,0.2018099874258041,0.9170149564743042,285.7522888183594,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24371337890625,285.7525939941406,1.0,0.4693543612957001,1.0,1.0,0.0,1.0,-2.4755618572235107,2.4755570888519287,4.931700914312387e-06,1.9143260717391968,0.8662660121917725,0.8662660121917725,0.0,101.8119125366211,96.0,19609.984375,-0.0,1295.703125,1.0,283.1499938964844,285.05908203125,290.54986572265625,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17771.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581613421440125,1.0,0.0,0.0,2.454746961593628,2.4547581672668457,4.02074761041149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.93115234375,0.0,473.8591613769531,1895.4371337890625,0.0,1297.5198974609375,0.6117153763771057,1.0,0.0,3.0,1.0,0.0
12048060,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5526279211044312,0.4480608403682709,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.8549792766571045,0.3119576573371887,0.296455442905426,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.8172069191932678,0.2694212198257446,0.1897301077842712,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7616493105888367,0.2181627452373504,0.208461657166481,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7432641983032227,0.2017853856086731,0.9166630506515504,285.7492370605469,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24542236328125,285.7487487792969,1.0,0.4672023952007293,1.0,1.0,0.0,1.0,-2.4722440242767334,2.4722390174865723,4.918959348287899e-06,1.9119997024536133,0.8682810664176941,0.8682810664176941,0.0,100.07923126220705,84.0,19611.884765625,-0.0,1284.332275390625,1.0,283.1499938964844,285.0542297363281,290.5419311523437,291.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,17784.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597018241882324,1.0,0.0,0.0,2.462771415710449,2.462782621383667,4.047078334679101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.52978515625,0.0,477.9995727539063,1895.4371337890625,0.0,1308.4073486328125,0.6135161519050598,1.0,0.0,3.0,1.0,0.0
12048120,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5526279211044312,0.4480608403682709,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.8549792766571045,0.3119576573371887,0.296455442905426,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.8172069191932678,0.2694212198257446,0.1897301077842712,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7616493105888367,0.2181627452373504,0.208461657166481,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7432641983032227,0.2017853856086731,0.9166630506515504,285.7492370605469,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24542236328125,285.7487487792969,1.0,0.4672023952007293,1.0,1.0,0.0,1.0,-2.4722440242767334,2.4722390174865723,4.918959348287899e-06,1.9119997024536133,0.8682810664176941,0.8682810664176941,0.0,100.07923126220705,84.0,19611.884765625,-0.0,1284.332275390625,1.0,283.1499938964844,285.0542297363281,290.5419311523437,291.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,17784.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597018241882324,1.0,0.0,0.0,2.462771415710449,2.462782621383667,4.047078334679101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.52978515625,0.0,477.9995727539063,1895.4371337890625,0.0,1308.4073486328125,0.6135161519050598,1.0,0.0,3.0,1.0,0.0
12048180,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.9990000128746032,0.5538478493690491,0.4322940707206726,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.8673750162124634,0.3145812749862671,0.2987696528434753,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.8268077373504639,0.270006388425827,0.1900231540203094,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.7716995477676392,0.2190906554460525,0.209181472659111,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7515599727630615,0.2017808258533477,0.9158216714859008,285.73651123046875,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2462463378906,285.7356262207031,1.0,0.4615269899368286,1.0,1.0,0.0,1.0,-2.456296682357788,2.456291675567627,4.855893166677561e-06,1.8997385501861568,0.8699888586997986,0.8699888586997986,0.0,95.44688415527344,87.0,19534.837890625,-0.0,1245.5982666015625,1.0,283.1499938964844,285.0416564941406,290.53033447265625,291.8629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17802.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602331399917603,1.0,0.0,0.0,2.470088481903076,2.470099687576294,4.071161754382048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.21484375,0.0,481.8309631347656,1895.4371337890625,0.0,1312.174560546875,0.6151676177978516,1.0,0.0,3.0,1.0,0.0
12048240,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.9990000128746032,0.5538478493690491,0.4322940707206726,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.8673750162124634,0.3145812749862671,0.2987696528434753,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.8268077373504639,0.270006388425827,0.1900231540203094,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.7716995477676392,0.2190906554460525,0.209181472659111,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7515599727630615,0.2017808258533477,0.9158216714859008,285.73651123046875,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2462463378906,285.7356262207031,1.0,0.4615269899368286,1.0,1.0,0.0,1.0,-2.456296682357788,2.456291675567627,4.855893166677561e-06,1.8997385501861568,0.8699888586997986,0.8699888586997986,0.0,95.44688415527344,87.0,19534.837890625,-0.0,1245.5982666015625,1.0,283.1499938964844,285.0416564941406,290.53033447265625,291.8629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17802.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602331399917603,1.0,0.0,0.0,2.470088481903076,2.470099687576294,4.071161754382048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.21484375,0.0,481.8309631347656,1895.4371337890625,0.0,1312.174560546875,0.6151676177978516,1.0,0.0,3.0,1.0,0.0
12048300,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5555312633514404,0.4265013039112091,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8724650740623474,0.3159037232398987,0.2999499440193176,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.8304988145828247,0.2703054249286651,0.1901845932006836,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.775705099105835,0.2195627689361572,0.2095630168914795,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7547953724861145,0.2018198519945144,0.9156420826911926,285.730224609375,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2463073730469,285.72979736328125,1.0,0.4599090814590454,1.0,1.0,0.0,1.0,-2.4511797428131104,2.451174736022949,4.835396794078406e-06,1.895620822906494,0.8708196878433228,0.8708196878433228,0.0,93.79914093017578,87.0,19509.658203125,-0.0,1232.602294921875,1.0,283.1499938964844,285.0360107421875,290.52410888671875,291.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17816.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599410176277161,1.0,0.0,0.0,2.473382472991944,2.473393678665161,4.082027089680196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.08203125,0.0,483.5873107910156,1895.4371337890625,0.0,1310.102294921875,0.6159180402755737,1.0,0.0,3.0,1.0,0.0
12048360,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.9990000128746032,0.5572676062583923,0.422532856464386,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8764193654060364,0.3172392845153808,0.3011620938777923,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270812988281,0.8331664800643921,0.2706134021282196,0.1903669536113739,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.7786898612976074,0.2200432121753692,0.2099733501672744,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.7571073174476624,0.2018815279006958,0.9156842231750488,285.7270202636719,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2470703125,285.7267761230469,1.0,0.4588410258293152,1.0,1.0,0.0,1.0,-2.4486277103424072,2.448622941970825,4.825247287953971e-06,1.8935966491699217,0.8715516924858093,0.8715516924858093,0.0,92.71546936035156,90.0,19504.064453125,-0.0,1225.045654296875,1.0,283.1499938964844,285.0326843261719,290.5191650390625,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17820.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659409761428833,1.0,0.0,0.0,2.4766902923583984,2.476701498031616,4.092952963219432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.404296875,0.0,485.3115234375,1895.4371337890625,0.0,1306.339111328125,0.616661012172699,1.0,0.0,3.0,1.0,0.0
12048420,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.9990000128746032,0.5603442192077637,0.4181458652019501,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8820034861564636,0.3199458718299866,0.3036558926105499,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8364448547363281,0.2712533175945282,0.1907748430967331,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7825759053230286,0.2210229784250259,0.210848718881607,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7598201036453247,0.2020325660705566,0.9161221385002136,285.72509765625,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2504272460937,285.7251281738281,1.0,0.4581049084663391,1.0,1.0,0.0,1.0,-2.448415756225586,2.448410987854004,4.824270945391618e-06,1.8933581113815308,0.8731817603111267,0.8731817603111267,0.0,91.61231994628906,93.0,19527.125,-0.0,1220.194091796875,1.0,283.1499938964844,285.02978515625,290.51470947265625,291.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,17830.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582698822021484,1.0,0.0,0.0,2.4829118251800537,2.4829230308532715,4.113541933747912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.10205078125,0.0,488.5734252929688,1895.4371337890625,0.0,1298.285400390625,0.6180603504180908,1.0,0.0,3.0,1.0,0.0
12048480,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.9990000128746032,0.5603442192077637,0.4181458652019501,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8820034861564636,0.3199458718299866,0.3036558926105499,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8364448547363281,0.2712533175945282,0.1907748430967331,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7825759053230286,0.2210229784250259,0.210848718881607,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7598201036453247,0.2020325660705566,0.9161221385002136,285.72509765625,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2504272460937,285.7251281738281,1.0,0.4581049084663391,1.0,1.0,0.0,1.0,-2.448415756225586,2.448410987854004,4.824270945391618e-06,1.8933581113815308,0.8731817603111267,0.8731817603111267,0.0,91.61231994628906,93.0,19527.125,-0.0,1220.194091796875,1.0,283.1499938964844,285.02978515625,290.51470947265625,291.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,17830.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582698822021484,1.0,0.0,0.0,2.4829118251800537,2.4829230308532715,4.113541933747912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.10205078125,0.0,488.5734252929688,1895.4371337890625,0.0,1298.285400390625,0.6180603504180908,1.0,0.0,3.0,1.0,0.0
12048540,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.9990000128746032,0.5624263882637024,0.4175240397453308,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.8849945068359375,0.3226921856403351,0.3062258958816528,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.837460458278656,0.2719216644763946,0.1912304759025573,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7841556072235107,0.2220220118761062,0.2117807269096374,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7603753805160522,0.2021890878677368,0.9167930483818054,285.72784423828125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.25372314453125,285.72808837890625,1.0,0.4588185846805572,1.0,1.0,0.0,1.0,-2.45322585105896,2.453221082687378,4.843135229748441e-06,1.897030115127564,0.8749802112579346,0.8749802112579346,0.0,91.6125259399414,96.0,19588.0234375,-0.0,1225.9056396484375,1.0,283.1499938964844,285.0307006835937,290.5165710449219,291.8445739746094,293.1499938964844,293.1499938964844,283.1499938964844,17832.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576670408248901,1.0,0.0,0.0,2.4890522956848145,2.489063739776612,4.1339137624163413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.24072265625,0.0,491.7669677734375,1895.4371337890625,0.0,1294.0377197265625,0.619431734085083,1.0,0.0,3.0,1.0,0.0
12048600,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.9990000128746032,0.5624263882637024,0.4175240397453308,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.8849945068359375,0.3226921856403351,0.3062258958816528,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.837460458278656,0.2719216644763946,0.1912304759025573,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7841556072235107,0.2220220118761062,0.2117807269096374,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7603753805160522,0.2021890878677368,0.9167930483818054,285.72784423828125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.25372314453125,285.72808837890625,1.0,0.4588185846805572,1.0,1.0,0.0,1.0,-2.45322585105896,2.453221082687378,4.843135229748441e-06,1.897030115127564,0.8749802112579346,0.8749802112579346,0.0,91.6125259399414,96.0,19588.0234375,-0.0,1225.9056396484375,1.0,283.1499938964844,285.0307006835937,290.5165710449219,291.8445739746094,293.1499938964844,293.1499938964844,283.1499938964844,17832.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576670408248901,1.0,0.0,0.0,2.4890522956848145,2.489063739776612,4.1339137624163413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.24072265625,0.0,491.7669677734375,1895.4371337890625,0.0,1294.0377197265625,0.619431734085083,1.0,0.0,3.0,1.0,0.0
12048660,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.9990000128746032,0.563294529914856,0.4196828603744507,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.8860204815864563,0.3254699110984802,0.3088538944721222,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.8367827534675598,0.2726137042045593,0.1917232424020767,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.7840015888214111,0.2230343520641327,0.2127535194158554,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7593031525611877,0.2023446410894394,0.9175870418548584,285.73419189453125,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2547607421875,285.734619140625,1.0,0.4605906307697296,1.0,1.0,0.0,1.0,-2.461688756942749,2.461683988571167,4.876523689745227e-06,1.9035460948944087,0.8770626187324524,0.8770626187324524,0.0,92.42271423339844,99.0,19679.609375,-0.0,1239.3974609375,1.0,283.1499938964844,285.034423828125,290.52252197265625,291.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,17826.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657866358757019,1.0,0.0,0.0,2.49544095993042,2.495452404022217,4.155162116603606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.91455078125,0.0,495.0599060058594,1895.4371337890625,0.0,1295.44140625,0.6208477020263672,1.0,0.0,3.0,1.0,0.0
12048720,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.9990000128746032,0.563294529914856,0.4196828603744507,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.8860204815864563,0.3254699110984802,0.3088538944721222,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.8367827534675598,0.2726137042045593,0.1917232424020767,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.7840015888214111,0.2230343520641327,0.2127535194158554,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7593031525611877,0.2023446410894394,0.9175870418548584,285.73419189453125,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2547607421875,285.734619140625,1.0,0.4605906307697296,1.0,1.0,0.0,1.0,-2.461688756942749,2.461683988571167,4.876523689745227e-06,1.9035460948944087,0.8770626187324524,0.8770626187324524,0.0,92.42271423339844,99.0,19679.609375,-0.0,1239.3974609375,1.0,283.1499938964844,285.034423828125,290.52252197265625,291.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,17826.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657866358757019,1.0,0.0,0.0,2.49544095993042,2.495452404022217,4.155162116603606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.91455078125,0.0,495.0599060058594,1895.4371337890625,0.0,1295.44140625,0.6208477020263672,1.0,0.0,3.0,1.0,0.0
12048780,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5629381537437439,0.423850804567337,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.8856379985809326,0.3282745778560638,0.3115276992321014,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.83491051197052,0.27332603931427,0.1922452747821808,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7826143503189087,0.2240566611289978,0.2137561440467834,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.7570926547050476,0.2025035470724105,0.9184859991073608,285.7433166503906,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25372314453125,285.7438659667969,1.0,0.4631325900554657,1.0,1.0,0.0,1.0,-2.472818374633789,2.472813606262207,4.920656920148758e-06,1.9121384620666504,0.879679799079895,0.879679799079895,0.0,93.82830047607422,102.0,19797.166015625,-0.0,1258.701416015625,1.0,283.1499938964844,285.04022216796875,290.5312805175781,291.8689880371094,293.1499938964844,293.1499938964844,283.1499938964844,17810.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587742567062378,1.0,0.0,0.0,2.502419948577881,2.5024313926696777,4.178436370239069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.5576171875,0.0,498.6315002441406,1895.4371337890625,0.0,1301.8453369140625,0.6223843097686768,1.0,0.0,3.0,1.0,0.0
12048840,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5629381537437439,0.423850804567337,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.8856379985809326,0.3282745778560638,0.3115276992321014,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.83491051197052,0.27332603931427,0.1922452747821808,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7826143503189087,0.2240566611289978,0.2137561440467834,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.7570926547050476,0.2025035470724105,0.9184859991073608,285.7433166503906,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25372314453125,285.7438659667969,1.0,0.4631325900554657,1.0,1.0,0.0,1.0,-2.472818374633789,2.472813606262207,4.920656920148758e-06,1.9121384620666504,0.879679799079895,0.879679799079895,0.0,93.82830047607422,102.0,19797.166015625,-0.0,1258.701416015625,1.0,283.1499938964844,285.04022216796875,290.5312805175781,291.8689880371094,293.1499938964844,293.1499938964844,283.1499938964844,17810.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587742567062378,1.0,0.0,0.0,2.502419948577881,2.5024313926696777,4.178436370239069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.5576171875,0.0,498.6315002441406,1895.4371337890625,0.0,1301.8453369140625,0.6223843097686768,1.0,0.0,3.0,1.0,0.0
12048900,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.9990000128746032,0.5623222589492798,0.4265108406543731,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8850547075271606,0.3296861052513122,0.3128793239593506,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.8336477279663086,0.2736889719963074,0.1925155371427536,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.7815800905227661,0.2245708256959915,0.2142663598060608,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7556797862052917,0.2025837004184723,0.9189684987068176,285.7486877441406,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2528991699219,285.7492980957031,1.0,0.4646263420581817,1.0,1.0,0.0,1.0,-2.479154825210572,2.47914981842041,4.945884029439185e-06,1.917035460472107,0.8812236785888672,0.8812236785888672,0.0,94.70671844482422,102.0,19864.91015625,-0.0,1270.0927734375,1.0,283.1499938964844,285.0436706542969,290.53662109375,291.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,17795.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594356298446655,1.0,0.0,0.0,2.506367921829224,2.5063793659210205,4.19163086462504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.0654296875,0.0,500.631103515625,1895.4371337890625,0.0,1306.5220947265625,0.6232467293739319,1.0,0.0,3.0,1.0,0.0
12048960,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.9990000128746032,0.5614392161369324,0.4294732511043548,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.8842734098434448,0.3311030268669128,0.3142394125461578,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.8322227597236633,0.2740557789802551,0.1927909553050995,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.7803754806518555,0.2250864803791046,0.2147813290357589,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.7541154623031616,0.2026624232530594,0.9194634556770324,285.7545166015625,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2521667480469,285.7551574707031,1.0,0.46623694896698,1.0,1.0,0.0,1.0,-2.485891819000244,2.485886812210083,4.972783244738821e-06,1.922244668006897,0.8829416632652283,0.8829416632652283,0.0,95.68016815185548,105.0,19938.14453125,-0.0,1282.429931640625,1.0,283.1499938964844,285.04736328125,290.5426330566406,291.8876647949219,293.1499938964844,293.1499938964844,283.1499938964844,17778.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601999402046204,1.0,0.0,0.0,2.510661602020264,2.5106730461120605,4.206004291518184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.01904296875,0.0,502.8057861328125,1895.4371337890625,0.0,1311.9390869140625,0.6241832971572876,1.0,0.0,3.0,1.0,0.0
12049020,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.9990000128746032,0.5589544773101807,0.4361177980899811,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.8822635412216187,0.3339504897594452,0.3169809281826019,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.8290125727653503,0.274799108505249,0.1933548748493194,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7775862216949463,0.2261206209659576,0.2158223837614059,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.7506511211395264,0.2028073966503143,0.9204493165016174,285.7672119140625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2517395019531,285.7679443359375,1.0,0.4697325825691223,1.0,1.0,0.0,1.0,-2.5002806186676025,2.5002756118774414,5.030497959523927e-06,1.933376669883728,0.8869490623474121,0.8869490623474121,0.0,97.86116027832033,108.0,20100.029296875,-0.0,1309.41943359375,1.0,283.1499938964844,285.0552978515625,290.5570373535156,291.9105529785156,293.1499938964844,293.1499938964844,283.1499938964844,17737.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619548201560974,1.0,0.0,0.0,2.520439624786377,2.520451307296753,4.238829944824829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.29736328125,0.0,507.7728576660156,1895.4371337890625,0.0,1324.4249267578125,0.6263144612312317,1.0,0.0,3.0,1.0,0.0
12049080,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.9990000128746032,0.5589544773101807,0.4361177980899811,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.8822635412216187,0.3339504897594452,0.3169809281826019,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.8290125727653503,0.274799108505249,0.1933548748493194,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7775862216949463,0.2261206209659576,0.2158223837614059,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.7506511211395264,0.2028073966503143,0.9204493165016174,285.7672119140625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2517395019531,285.7679443359375,1.0,0.4697325825691223,1.0,1.0,0.0,1.0,-2.5002806186676025,2.5002756118774414,5.030497959523927e-06,1.933376669883728,0.8869490623474121,0.8869490623474121,0.0,97.86116027832033,108.0,20100.029296875,-0.0,1309.41943359375,1.0,283.1499938964844,285.0552978515625,290.5570373535156,291.9105529785156,293.1499938964844,293.1499938964844,283.1499938964844,17737.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619548201560974,1.0,0.0,0.0,2.520439624786377,2.520451307296753,4.238829944824829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.29736328125,0.0,507.7728576660156,1895.4371337890625,0.0,1324.4249267578125,0.6263144612312317,1.0,0.0,3.0,1.0,0.0
12049140,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.9990000128746032,0.5556175112724304,0.4435024857521057,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.879830539226532,0.3368123471736908,0.3197456002235412,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.8254649639129639,0.2755526602268219,0.1939328610897064,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.7744455933570862,0.2271558791399002,0.216873899102211,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.7468740940093994,0.2029218226671219,0.921358287334442,285.7810974121094,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2531433105469,285.7818603515625,1.0,0.4735004305839538,1.0,1.0,0.0,1.0,-2.51552414894104,2.5155189037323,5.092024366604164e-06,1.945176601409912,0.891815721988678,0.891815721988678,0.0,100.2945327758789,111.0,20281.47265625,-0.0,1338.8502197265625,1.0,283.1499938964844,285.06365966796875,290.5752258300781,291.93829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17687.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639358997344971,1.0,0.0,0.0,2.532064199447632,2.5320756435394287,4.278019503090036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.521484375,0.0,513.7215576171875,1895.4371337890625,0.0,1338.6015625,0.62884920835495,1.0,0.0,3.0,1.0,0.0
12049200,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.9990000128746032,0.5556175112724304,0.4435024857521057,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.879830539226532,0.3368123471736908,0.3197456002235412,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.8254649639129639,0.2755526602268219,0.1939328610897064,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.7744455933570862,0.2271558791399002,0.216873899102211,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.7468740940093994,0.2029218226671219,0.921358287334442,285.7810974121094,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2531433105469,285.7818603515625,1.0,0.4735004305839538,1.0,1.0,0.0,1.0,-2.51552414894104,2.5155189037323,5.092024366604164e-06,1.945176601409912,0.891815721988678,0.891815721988678,0.0,100.2945327758789,111.0,20281.47265625,-0.0,1338.8502197265625,1.0,283.1499938964844,285.06365966796875,290.5752258300781,291.93829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17687.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639358997344971,1.0,0.0,0.0,2.532064199447632,2.5320756435394287,4.278019503090036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.521484375,0.0,513.7215576171875,1895.4371337890625,0.0,1338.6015625,0.62884920835495,1.0,0.0,3.0,1.0,0.0
12049260,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.9990000128746032,0.5516191720962524,0.4514110684394836,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.877140998840332,0.339684247970581,0.3225273191928863,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.8217085003852844,0.2763131260871887,0.1945212483406067,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.7711028456687927,0.228189080953598,0.2179310023784637,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7429108023643494,0.202994093298912,0.9221212267875672,285.7956237792969,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2525329589844,285.7964172363281,1.0,0.4774480760097503,1.0,1.0,0.0,1.0,-2.531261920928955,2.531256675720215,5.155959570402047e-06,1.9573662281036377,0.8976209163665771,0.8976209163665771,0.0,102.92057800292967,99.0,20479.384765625,-0.0,1370.0704345703125,1.0,283.1499938964844,285.0719909667969,290.59716796875,291.9710388183594,293.1499938964844,293.1499938964844,283.1499938964844,17631.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662654280662537,1.0,0.0,0.0,2.5457677841186523,2.5457794666290283,4.32445091291811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5634765625,0.0,520.8128662109375,1895.4371337890625,0.0,1355.3804931640625,0.6318430304527283,1.0,0.0,3.0,1.0,0.0
12049320,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.9990000128746032,0.5516191720962524,0.4514110684394836,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.877140998840332,0.339684247970581,0.3225273191928863,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.8217085003852844,0.2763131260871887,0.1945212483406067,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.7711028456687927,0.228189080953598,0.2179310023784637,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7429108023643494,0.202994093298912,0.9221212267875672,285.7956237792969,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2525329589844,285.7964172363281,1.0,0.4774480760097503,1.0,1.0,0.0,1.0,-2.531261920928955,2.531256675720215,5.155959570402047e-06,1.9573662281036377,0.8976209163665771,0.8976209163665771,0.0,102.92057800292967,99.0,20479.384765625,-0.0,1370.0704345703125,1.0,283.1499938964844,285.0719909667969,290.59716796875,291.9710388183594,293.1499938964844,293.1499938964844,283.1499938964844,17631.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662654280662537,1.0,0.0,0.0,2.5457677841186523,2.5457794666290283,4.32445091291811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5634765625,0.0,520.8128662109375,1895.4371337890625,0.0,1355.3804931640625,0.6318430304527283,1.0,0.0,3.0,1.0,0.0
12049380,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.9990000128746032,0.5485455393791199,0.446801096200943,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.8826474547386169,0.3425205647945404,0.325160264968872,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.8249696493148804,0.2770369946956634,0.1949983686208725,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.7748569846153259,0.2291792631149292,0.2188298553228378,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.7452831864356995,0.202999472618103,0.9219843745231628,285.8013000488281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25262451171875,285.8012084960937,1.0,0.4759745597839355,1.0,1.0,0.0,1.0,-2.5303971767425537,2.530391931533813,5.152969151822617e-06,1.9569671154022217,0.9042453169822692,0.9042453169822692,0.0,101.67586517333984,87.0,20589.650390625,-0.0,1363.5888671875,1.0,283.1499938964844,285.0717163085937,290.6197204589844,292.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,17575.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689090132713318,1.0,0.0,0.0,2.561572313308716,2.561584234237671,4.378311189157105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.328125,0.0,529.1270751953125,1895.4371337890625,0.0,1374.56298828125,0.6383094191551208,1.0,0.0,3.0,1.0,0.0
12049440,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.9990000128746032,0.5485455393791199,0.446801096200943,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.8826474547386169,0.3425205647945404,0.325160264968872,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.8249696493148804,0.2770369946956634,0.1949983686208725,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.7748569846153259,0.2291792631149292,0.2188298553228378,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013000488281,0.7452831864356995,0.202999472618103,0.9219843745231628,285.8013000488281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25262451171875,285.8012084960937,1.0,0.4759745597839355,1.0,1.0,0.0,1.0,-2.5303971767425537,2.530391931533813,5.152969151822617e-06,1.9569671154022217,0.9042453169822692,0.9042453169822692,0.0,101.67586517333984,87.0,20589.650390625,-0.0,1363.5888671875,1.0,283.1499938964844,285.0717163085937,290.6197204589844,292.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,17575.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689090132713318,1.0,0.0,0.0,2.561572313308716,2.561584234237671,4.378311189157105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.328125,0.0,529.1270751953125,1895.4371337890625,0.0,1374.56298828125,0.6383094191551208,1.0,0.0,3.0,1.0,0.0
12049500,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.9990000128746032,0.5481675863265991,0.440498411655426,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.8881151676177979,0.3439110219478607,0.3264162540435791,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.8288746476173401,0.2773717045783996,0.1951924264430999,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.7790756821632385,0.229651391506195,0.2192198634147644,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.7485726475715637,0.2029981762170791,0.9216722846031188,285.79083251953125,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.253173828125,285.7898254394531,1.0,0.4737891852855682,1.0,1.0,0.0,1.0,-2.524665594100952,2.524660587310791,5.129775672685355e-06,1.9525943994522093,0.9076687097549438,0.9076687097549438,0.0,99.82838439941406,87.0,20646.236328125,-0.0,1348.358642578125,1.0,283.1499938964844,285.0560302734375,290.6307067871094,292.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,17854.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701726913452148,1.0,0.0,0.0,2.592114448547364,2.5921263694763184,4.483339921534936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.7880859375,0.0,547.52587890625,1895.4371337890625,0.0,1383.7850341796875,0.6430104374885559,1.0,0.0,3.0,1.0,0.0
12049560,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.9990000128746032,0.548626184463501,0.4320973455905914,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.8951393961906433,0.345278263092041,0.3276272416114807,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.8340685963630676,0.2776821851730346,0.1953530609607696,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.7846416234970093,0.230104386806488,0.219569981098175,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.7531096935272217,0.203004702925682,0.9212727546691896,285.7813720703125,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2539367675781,285.7803649902344,1.0,0.4708106219768524,1.0,1.0,0.0,1.0,-2.516164779663086,2.516159772872925,5.095392225484829e-06,1.9460673332214355,0.911251187324524,0.911251187324524,0.0,97.37295532226562,90.0,20664.748046875,-0.0,1327.11181640625,1.0,283.1499938964844,285.0435485839844,290.6405334472656,292.0311584472656,293.1499938964844,293.1499938964844,283.1499938964844,17977.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712085008621216,1.0,0.0,0.0,2.6114840507507324,2.6114962100982666,4.550593928343005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.21923828125,0.0,559.1152954101562,1895.4371337890625,0.0,1391.3692626953125,0.6505054235458374,1.0,0.0,3.0,1.0,0.0
