time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9990000128746032,0.5505756139755249,0.4232871532440185,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9038382172584534,0.3479947447776794,0.330100417137146,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.8399472236633301,0.2782768309116363,0.1957079470157623,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.7911354899406433,0.2309962213039398,0.2203279137611389,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.7581322193145752,0.2030845284461975,0.9211218953132628,285.7559814453125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2556457519531,285.7552490234375,1.0,0.4685106575489044,1.0,1.0,0.0,1.0,-2.5096914768218994,2.5096864700317383,5.068862719781464e-06,1.940879344940185,0.9187361001968384,0.9187361001968384,0.0,94.91532135009766,93.0,20802.865234375,-0.0,1308.5174560546875,1.0,283.1499938964844,285.008544921875,290.6612854003906,292.0585632324219,293.1499938964844,293.1499938964844,283.1499938964844,18602.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728243827819824,1.0,0.0,0.0,2.6782169342041016,2.678229808807373,4.786134013556875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.09765625,0.0,601.4017333984375,1895.4371337890625,0.0,1403.2454833984375,0.6667392253875732,1.0,0.0,3.0,1.0,0.0
12049680,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9990000128746032,0.5505756139755249,0.4232871532440185,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9038382172584534,0.3479947447776794,0.330100417137146,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.8399472236633301,0.2782768309116363,0.1957079470157623,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.7911354899406433,0.2309962213039398,0.2203279137611389,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.7581322193145752,0.2030845284461975,0.9211218953132628,285.7559814453125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2556457519531,285.7552490234375,1.0,0.4685106575489044,1.0,1.0,0.0,1.0,-2.5096914768218994,2.5096864700317383,5.068862719781464e-06,1.940879344940185,0.9187361001968384,0.9187361001968384,0.0,94.91532135009766,93.0,20802.865234375,-0.0,1308.5174560546875,1.0,283.1499938964844,285.008544921875,290.6612854003906,292.0585632324219,293.1499938964844,293.1499938964844,283.1499938964844,18602.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728243827819824,1.0,0.0,0.0,2.6782169342041016,2.678229808807373,4.786134013556875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.09765625,0.0,601.4017333984375,1895.4371337890625,0.0,1403.2454833984375,0.6667392253875732,1.0,0.0,3.0,1.0,0.0
12049740,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5519165992736816,0.4197605848312378,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.9090114831924438,0.3506923019886017,0.332608014345169,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.842673122882843,0.2788380682468414,0.1960784494876861,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.7943834066390991,0.2318616807460785,0.221115842461586,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7602914571762085,0.2031809836626052,0.9213950037956238,285.7327880859375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2553405761719,285.73211669921875,1.0,0.4680499732494354,1.0,1.0,0.0,1.0,-2.510182380676269,2.5101773738861084,5.070766746939626e-06,1.941218614578247,0.9268527030944824,0.9268527030944824,0.0,94.04869079589844,96.0,21003.15625,-0.0,1305.4227294921875,1.0,283.1499938964844,284.9732360839844,290.6868896484375,292.0941772460937,293.1499938964844,293.1499938964844,283.1499938964844,19373.296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746214032173157,1.0,0.0,0.0,2.756420135498047,2.756433486938477,5.069721851214126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.33642578125,0.0,653.7669067382812,1895.4371337890625,0.0,1416.5167236328125,0.6857045888900757,1.0,0.0,3.0,1.0,0.0
12049800,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5519165992736816,0.4197605848312378,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.9090114831924438,0.3506923019886017,0.332608014345169,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.842673122882843,0.2788380682468414,0.1960784494876861,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.7943834066390991,0.2318616807460785,0.221115842461586,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7602914571762085,0.2031809836626052,0.9213950037956238,285.7327880859375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2553405761719,285.73211669921875,1.0,0.4680499732494354,1.0,1.0,0.0,1.0,-2.510182380676269,2.5101773738861084,5.070766746939626e-06,1.941218614578247,0.9268527030944824,0.9268527030944824,0.0,94.04869079589844,96.0,21003.15625,-0.0,1305.4227294921875,1.0,283.1499938964844,284.9732360839844,290.6868896484375,292.0941772460937,293.1499938964844,293.1499938964844,283.1499938964844,19373.296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746214032173157,1.0,0.0,0.0,2.756420135498047,2.756433486938477,5.069721851214126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.33642578125,0.0,653.7669067382812,1895.4371337890625,0.0,1416.5167236328125,0.6857045888900757,1.0,0.0,3.0,1.0,0.0
12049860,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.9990000128746032,0.5521525144577026,0.4199152886867523,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.9114366769790648,0.3533715605735779,0.3351341485977173,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8430880904197693,0.2793725430965423,0.1964556574821472,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.7952678799629211,0.2327019125223159,0.2219155132770538,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.7602903246879578,0.2032437920570373,0.9217303991317748,285.7112121582031,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2541809082031,285.71063232421875,1.0,0.4689387679100036,1.0,1.0,0.0,1.0,-2.515217065811157,2.515212059020996,5.091094863018952e-06,1.945098876953125,0.9356488585472108,0.9356488585472108,0.0,94.25456237792967,99.0,21243.224609375,-0.0,1312.5697021484375,1.0,283.1499938964844,284.9382019042969,290.71600341796875,292.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,20244.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772258877754211,1.0,0.0,0.0,2.8424389362335205,2.8424532413482666,5.391078161665064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.39697265625,0.0,714.821044921875,1895.4371337890625,0.0,1435.869384765625,0.7065162062644958,1.0,0.0,3.0,1.0,0.0
12049920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.9990000128746032,0.5521525144577026,0.4199152886867523,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.9114366769790648,0.3533715605735779,0.3351341485977173,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8430880904197693,0.2793725430965423,0.1964556574821472,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.7952678799629211,0.2327019125223159,0.2219155132770538,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.7602903246879578,0.2032437920570373,0.9217303991317748,285.7112121582031,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2541809082031,285.71063232421875,1.0,0.4689387679100036,1.0,1.0,0.0,1.0,-2.515217065811157,2.515212059020996,5.091094863018952e-06,1.945098876953125,0.9356488585472108,0.9356488585472108,0.0,94.25456237792967,99.0,21243.224609375,-0.0,1312.5697021484375,1.0,283.1499938964844,284.9382019042969,290.71600341796875,292.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,20244.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772258877754211,1.0,0.0,0.0,2.8424389362335205,2.8424532413482666,5.391078161665064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.39697265625,0.0,714.821044921875,1895.4371337890625,0.0,1435.869384765625,0.7065162062644958,1.0,0.0,3.0,1.0,0.0
12049980,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.9990000128746032,0.5510919094085693,0.4227934777736664,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.911676585674286,0.3560321033000946,0.3376691043376922,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.8417831659317017,0.279885858297348,0.196836844086647,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.7943905591964722,0.2335188239812851,0.2227193117141723,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.7586520910263062,0.2032547295093536,0.92197448015213,285.69158935546875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2532043457031,285.69110107421875,1.0,0.4707962870597839,1.0,1.0,0.0,1.0,-2.523435592651367,2.523430585861206,5.124418748891912e-06,1.9514591693878167,0.9451836943626404,0.9451836943626404,0.0,95.24861145019533,102.0,21511.275390625,-0.0,1327.119384765625,1.0,283.1499938964844,284.9042663574219,290.7461242675781,292.1821594238281,293.1499938964844,293.1499938964844,283.1499938964844,21182.052734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807162761688232,1.0,0.0,0.0,2.933803081512451,2.9338181018829346,5.743216888731695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.10302734375,0.0,783.678466796875,1895.4371337890625,0.0,1462.02001953125,0.7285768985748291,1.0,0.0,3.0,1.0,0.0
12050040,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.9990000128746032,0.5510919094085693,0.4227934777736664,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.911676585674286,0.3560321033000946,0.3376691043376922,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.8417831659317017,0.279885858297348,0.196836844086647,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.7943905591964722,0.2335188239812851,0.2227193117141723,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.7586520910263062,0.2032547295093536,0.92197448015213,285.69158935546875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2532043457031,285.69110107421875,1.0,0.4707962870597839,1.0,1.0,0.0,1.0,-2.523435592651367,2.523430585861206,5.124418748891912e-06,1.9514591693878167,0.9451836943626404,0.9451836943626404,0.0,95.24861145019533,102.0,21511.275390625,-0.0,1327.119384765625,1.0,283.1499938964844,284.9042663574219,290.7461242675781,292.1821594238281,293.1499938964844,293.1499938964844,283.1499938964844,21182.052734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807162761688232,1.0,0.0,0.0,2.933803081512451,2.9338181018829346,5.743216888731695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.10302734375,0.0,783.678466796875,1895.4371337890625,0.0,1462.02001953125,0.7285768985748291,1.0,0.0,3.0,1.0,0.0
12050100,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.9990000128746032,0.5500757694244385,0.4250110685825348,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.9111741185188292,0.3573554456233978,0.3389391601085663,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.8406530618667603,0.2801360487937927,0.1970293670892715,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7934573888778687,0.2339193373918533,0.2231221795082092,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7573724985122681,0.2032385766506195,0.9220429062843324,285.6802978515625,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2528991699219,285.6795349121094,1.0,0.4719975888729095,1.0,1.0,0.0,1.0,-2.5284225940704346,2.528417587280273,5.144701390236151e-06,1.955322504043579,0.9502163529396056,0.9502163529396056,0.0,95.97346496582033,102.0,21663.71875,-0.0,1336.5145263671875,1.0,283.1499938964844,284.884521484375,290.7613220214844,292.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,21787.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827555298805237,1.0,0.0,0.0,2.989013671875,2.9890294075012207,5.961412057331472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.71337890625,0.0,827.536865234375,1895.4371337890625,0.0,1477.4114990234375,0.7391323447227478,1.0,0.0,3.0,1.0,0.0
12050160,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.9990000128746032,0.5487572550773621,0.4276555180549621,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.9103378057479858,0.3586743474006653,0.3402063250541687,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.674072265625,0.8392682671546936,0.2803825438022613,0.1972203403711319,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.7922572493553162,0.2343148440122604,0.2235226482152938,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.7558454871177673,0.2032068073749542,0.9220560193061828,285.6739807128906,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2519836425781,285.673583984375,1.0,0.4733423590660095,1.0,1.0,0.0,1.0,-2.533848285675049,2.5338430404663086,5.166815299162408e-06,1.9595266580581665,0.9551495313644408,0.9551495313644408,0.0,96.82456970214844,105.0,21798.56640625,-0.0,1347.044189453125,1.0,283.1499938964844,284.8718566894531,290.7757263183594,292.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,22171.404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848883628845215,1.0,0.0,0.0,3.028691291809082,3.028707504272461,6.120732223280356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.65673828125,0.0,859.7024536132812,1895.4371337890625,0.0,1493.5965576171875,0.7514517903327942,1.0,0.0,3.0,1.0,0.0
12050220,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.9990000128746032,0.5453447103500366,0.4339363574981689,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.9079490900039672,0.3612998127937317,0.3427417278289795,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.8359503149986267,0.2808667123317718,0.1976052075624466,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.7892709374427795,0.2350928783416748,0.2243229448795318,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7522515058517456,0.2030963003635406,0.9219306707382202,285.6587219238281,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2494201660156,285.658447265625,1.0,0.4763673841953277,1.0,1.0,0.0,1.0,-2.545713424682617,2.545708179473877,5.215347300691064e-06,1.9687215089797967,0.9644789695739746,0.9644789695739746,0.0,98.82975006103516,108.0,22097.52734375,-0.0,1370.840576171875,1.0,283.1499938964844,284.8417053222656,290.8043212890625,292.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,23227.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894752979278564,1.0,0.0,0.0,3.1246325969696045,3.1246495246887207,6.514652000078058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.57958984375,0.0,941.6407470703124,1895.4371337890625,0.0,1528.704345703125,0.7746009826660156,1.0,0.0,3.0,1.0,0.0
12050280,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.9990000128746032,0.5453447103500366,0.4339363574981689,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.9079490900039672,0.3612998127937317,0.3427417278289795,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.8359503149986267,0.2808667123317718,0.1976052075624466,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.7892709374427795,0.2350928783416748,0.2243229448795318,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7522515058517456,0.2030963003635406,0.9219306707382202,285.6587219238281,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2494201660156,285.658447265625,1.0,0.4763673841953277,1.0,1.0,0.0,1.0,-2.545713424682617,2.545708179473877,5.215347300691064e-06,1.9687215089797967,0.9644789695739746,0.9644789695739746,0.0,98.82975006103516,108.0,22097.52734375,-0.0,1370.840576171875,1.0,283.1499938964844,284.8417053222656,290.8043212890625,292.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,23227.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894752979278564,1.0,0.0,0.0,3.1246325969696045,3.1246495246887207,6.514652000078058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.57958984375,0.0,941.6407470703124,1895.4371337890625,0.0,1528.704345703125,0.7746009826660156,1.0,0.0,3.0,1.0,0.0
12050340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.9990000128746032,0.5428444147109985,0.4382096529006958,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.906193196773529,0.3628698885440826,0.3442648649215698,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8337029814720154,0.2811530530452728,0.1978381127119064,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.7872002720832825,0.235552966594696,0.2248029857873916,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.749839723110199,0.2029992043972015,0.921748697757721,285.6488037109375,284.95001220703125,294.2684326171875,287.7975769042969,294.2670593261719,297.2478942871094,285.6483764648437,1.0,0.4783498048782348,1.0,1.0,0.0,1.0,-2.5533156394958496,2.5533103942871094,5.2465607041085605e-06,1.974611759185791,0.9699817895889282,0.9699817895889282,0.0,100.19245147705078,108.0,22288.810546875,-0.0,1386.533935546875,1.0,283.1499938964844,284.822021484375,290.8212280273437,292.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,23981.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923604607582092,1.0,0.0,0.0,3.189192771911621,3.1892104148864746,6.786640369682573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.5087890625,0.0,999.81396484375,1895.4371337890625,0.0,1550.99267578125,0.7873662114143372,1.0,0.0,3.0,1.0,0.0
12050400,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.9990000128746032,0.5410160422325134,0.4412170052528381,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.9049349427223206,0.3639119863510132,0.3452748954296112,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.8321305513381958,0.2813431322574615,0.1979922205209732,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7857376337051392,0.2358568757772445,0.2251203060150146,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.7481585144996643,0.2029224336147308,0.9215749502182008,285.64581298828125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2469177246094,285.6456298828125,1.0,0.4797192811965942,1.0,1.0,0.0,1.0,-2.558500051498413,2.558494806289673,5.267899268801557e-06,1.9786276817321773,0.9736528396606444,0.9736528396606444,0.0,101.15274810791016,96.0,22403.37890625,-0.0,1397.4208984375,1.0,283.1499938964844,284.81396484375,290.8319396972656,292.3214111328125,293.1499938964844,293.1499938964844,283.1499938964844,24312.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942650079727173,1.0,0.0,0.0,3.220410108566284,3.220427989959717,6.920152486600273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.6845703125,0.0,1028.533935546875,1895.4371337890625,0.0,1565.790771484375,0.7977113723754883,1.0,0.0,3.0,1.0,0.0
12050460,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.9990000128746032,0.537397563457489,0.4361294507980346,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.9110182523727416,0.3664712011814117,0.3476461470127105,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.8355034589767456,0.2817752957344055,0.1982645243406295,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62701416015625,0.7896312475204468,0.2365719377994537,0.2257568091154098,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.7505967020988464,0.2026669979095459,0.9202658534049988,285.6268005371094,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2451171875,285.6259155273437,1.0,0.4777419865131378,1.0,1.0,0.0,1.0,-2.5547776222229004,2.554772138595581,5.253102244751062e-06,1.9760100841522217,0.982550323009491,0.982550323009491,0.0,99.7146987915039,84.0,22597.298828125,-0.0,1386.328857421875,1.0,283.1499938964844,284.781005859375,290.8573608398437,292.3621826171875,293.1499938964844,293.1499938964844,283.1499938964844,25420.861328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989061832427979,1.0,0.0,0.0,3.315342664718628,3.315361738204956,7.334156180149876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.3837890625,0.0,1119.84716796875,1895.4371337890625,0.0,1602.1317138671875,0.8206207752227783,1.0,0.0,3.0,1.0,0.0
12050520,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.9990000128746032,0.537397563457489,0.4361294507980346,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.9110182523727416,0.3664712011814117,0.3476461470127105,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.8355034589767456,0.2817752957344055,0.1982645243406295,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62701416015625,0.7896312475204468,0.2365719377994537,0.2257568091154098,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.7505967020988464,0.2026669979095459,0.9202658534049988,285.6268005371094,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2451171875,285.6259155273437,1.0,0.4777419865131378,1.0,1.0,0.0,1.0,-2.5547776222229004,2.554772138595581,5.253102244751062e-06,1.9760100841522217,0.982550323009491,0.982550323009491,0.0,99.7146987915039,84.0,22597.298828125,-0.0,1386.328857421875,1.0,283.1499938964844,284.781005859375,290.8573608398437,292.3621826171875,293.1499938964844,293.1499938964844,283.1499938964844,25420.861328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989061832427979,1.0,0.0,0.0,3.315342664718628,3.315361738204956,7.334156180149876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.3837890625,0.0,1119.84716796875,1895.4371337890625,0.0,1602.1317138671875,0.8206207752227783,1.0,0.0,3.0,1.0,0.0
12050580,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.9990000128746032,0.5369481444358826,0.4209367334842682,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.9257551431655884,0.368988424539566,0.3498707711696625,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.8451258540153503,0.282174289226532,0.1984353214502334,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.7999051213264465,0.2372571676969528,0.2262569516897201,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.7587985992431641,0.2024435251951217,0.9184660315513612,285.6001281738281,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2449035644531,285.59893798828125,1.0,0.4721395671367645,1.0,1.0,0.0,1.0,-2.537849187850952,2.537843942642212,5.183882421988528e-06,1.9629952907562256,0.9910327792167664,0.9910327792167664,0.0,95.28565216064452,87.0,22686.5859375,-0.0,1345.44921875,1.0,283.1499938964844,284.7428283691406,290.87744140625,292.3907775878906,293.1499938964844,293.1499938964844,283.1499938964844,26546.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022890448570251,1.0,0.0,0.0,3.4086902141571045,3.408710241317749,7.752974511276989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.22119140625,0.0,1214.848876953125,1895.4371337890625,0.0,1628.8643798828125,0.8431577086448669,1.0,0.0,3.0,1.0,0.0
12050640,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.9990000128746032,0.5369481444358826,0.4209367334842682,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.9257551431655884,0.368988424539566,0.3498707711696625,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.8451258540153503,0.282174289226532,0.1984353214502334,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.7999051213264465,0.2372571676969528,0.2262569516897201,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.7587985992431641,0.2024435251951217,0.9184660315513612,285.6001281738281,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2449035644531,285.59893798828125,1.0,0.4721395671367645,1.0,1.0,0.0,1.0,-2.537849187850952,2.537843942642212,5.183882421988528e-06,1.9629952907562256,0.9910327792167664,0.9910327792167664,0.0,95.28565216064452,87.0,22686.5859375,-0.0,1345.44921875,1.0,283.1499938964844,284.7428283691406,290.87744140625,292.3907775878906,293.1499938964844,293.1499938964844,283.1499938964844,26546.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022890448570251,1.0,0.0,0.0,3.4086902141571045,3.408710241317749,7.752974511276989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.22119140625,0.0,1214.848876953125,1895.4371337890625,0.0,1628.8643798828125,0.8431577086448669,1.0,0.0,3.0,1.0,0.0
12050700,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.9990000128746032,0.5377255082130432,0.4153840839862823,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.9317283034324646,0.3702560365200043,0.3510035276412964,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.8488616347312927,0.2823825776576996,0.1985365599393844,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.8038842678070068,0.2376110553741455,0.2265302836894989,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.7619575262069702,0.2023880630731582,0.9178593158721924,285.58563232421875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.245361328125,285.5846252441406,1.0,0.4705333113670349,1.0,1.0,0.0,1.0,-2.5322470664978027,2.5322418212890625,5.160681666893652e-06,1.958487629890442,0.995122492313385,0.995122492313385,0.0,93.7128677368164,87.0,22752.427734375,-0.0,1331.5784912109375,1.0,283.1499938964844,284.722412109375,290.8866882324219,292.4032897949219,293.1499938964844,293.1499938964844,283.1499938964844,27238.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033681869506836,1.0,0.0,0.0,3.4626364707946777,3.4626569747924805,8.00031443759508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.78466796875,0.0,1272.3497314453125,1895.4371337890625,0.0,1637.43505859375,0.8534138798713684,1.0,0.0,3.0,1.0,0.0
12050760,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.9990000128746032,0.538489818572998,0.4116343259811401,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777282714844,0.9362072348594666,0.3715373873710632,0.352165162563324,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.8515135049819946,0.2826014459133148,0.1986579298973083,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.8067413568496704,0.2379757761955261,0.2268325388431549,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779724121094,0.7641547322273254,0.2023653537034988,0.9175128936767578,285.5777282714844,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.24591064453125,285.5771179199219,1.0,0.4694620072841644,1.0,1.0,0.0,1.0,-2.529226541519165,2.529221534729004,5.148254331288626e-06,1.956087350845337,0.9992262721061708,0.9992262721061708,0.0,92.68932342529295,90.0,22821.740234375,-0.0,1323.365478515625,1.0,283.1499938964844,284.70977783203125,290.89654541015625,292.416015625,293.1499938964844,293.1499938964844,283.1499938964844,27679.673828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704172670841217,1.0,0.0,0.0,3.5001258850097656,3.5001471042633057,8.174489494194859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.4052734375,0.0,1313.033447265625,1895.4371337890625,0.0,1643.8377685546875,0.865242063999176,1.0,0.0,3.0,1.0,0.0
12050820,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5395160913467407,0.407627671957016,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9421671628952026,0.3741366267204284,0.3545592725276947,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8546221852302551,0.2830666005611419,0.1989465355873108,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8101653456687927,0.2387312203645706,0.227498173713684,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.766585111618042,0.2023704051971435,0.9172871112823486,285.5638427734375,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24676513671875,285.5636291503906,1.0,0.4686953425407409,1.0,1.0,0.0,1.0,-2.528159141540528,2.528153896331787,5.143681846675463e-06,1.9551457166671755,1.0,1.0,0.0,91.67545318603516,93.0,23006.4375,-0.0,1317.6593017578125,1.0,283.1499938964844,284.6846923828125,290.9206237792969,292.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,28968.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057834267616272,1.0,0.0,0.0,3.584975004196167,3.5849971771240234,8.575620427109243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.51318359375,0.0,1410.3465576171875,1895.4371337890625,0.0,1656.6903076171875,0.8858934044837952,1.0,0.0,3.0,1.0,0.0
12050880,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5395160913467407,0.407627671957016,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9421671628952026,0.3741366267204284,0.3545592725276947,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8546221852302551,0.2830666005611419,0.1989465355873108,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8101653456687927,0.2387312203645706,0.227498173713684,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.766585111618042,0.2023704051971435,0.9172871112823486,285.5638427734375,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24676513671875,285.5636291503906,1.0,0.4686953425407409,1.0,1.0,0.0,1.0,-2.528159141540528,2.528153896331787,5.143681846675463e-06,1.9551457166671755,1.0,1.0,0.0,91.67545318603516,93.0,23006.4375,-0.0,1317.6593017578125,1.0,283.1499938964844,284.6846923828125,290.9206237792969,292.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,28968.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057834267616272,1.0,0.0,0.0,3.584975004196167,3.5849971771240234,8.575620427109243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.51318359375,0.0,1410.3465576171875,1895.4371337890625,0.0,1656.6903076171875,0.8858934044837952,1.0,0.0,3.0,1.0,0.0
12050940,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.9990000128746032,0.5395354628562927,0.407329648733139,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.9449098110198976,0.3767814040184021,0.3570328652858734,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.8553032875061035,0.2835697531700134,0.1992877721786499,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.8112132549285889,0.2395190447568893,0.2282306849956512,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.7667991518974304,0.2023976743221283,0.9173832535743712,285.5564880371094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2471618652344,285.5565490722656,1.0,0.4693504869937897,1.0,1.0,0.0,1.0,-2.532174587249756,2.5321695804595947,5.15981901116902e-06,1.9581435918807983,1.0,1.0,0.0,91.73370361328124,96.0,23222.615234375,-0.0,1322.9525146484375,1.0,283.1499938964844,284.6661071777344,290.9478454589844,292.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,30231.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079476118087769,1.0,0.0,0.0,3.66227126121521,3.662294387817383,8.949408538683201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.18994140625,0.0,1503.554443359375,1895.4371337890625,0.0,1674.02978515625,0.9048221707344056,1.0,0.0,3.0,1.0,0.0
12051000,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.9990000128746032,0.5395354628562927,0.407329648733139,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.9449098110198976,0.3767814040184021,0.3570328652858734,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.8553032875061035,0.2835697531700134,0.1992877721786499,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.8112132549285889,0.2395190447568893,0.2282306849956512,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.7667991518974304,0.2023976743221283,0.9173832535743712,285.5564880371094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2471618652344,285.5565490722656,1.0,0.4693504869937897,1.0,1.0,0.0,1.0,-2.532174587249756,2.5321695804595947,5.15981901116902e-06,1.9581435918807983,1.0,1.0,0.0,91.73370361328124,96.0,23222.615234375,-0.0,1322.9525146484375,1.0,283.1499938964844,284.6661071777344,290.9478454589844,292.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,30231.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079476118087769,1.0,0.0,0.0,3.66227126121521,3.662294387817383,8.949408538683201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.18994140625,0.0,1503.554443359375,1895.4371337890625,0.0,1674.02978515625,0.9048221707344056,1.0,0.0,3.0,1.0,0.0
12051060,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.5384182929992676,0.4098051488399505,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.9452691078186036,0.3794580698013305,0.3595658838748932,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.8541518449783325,0.2841035425662994,0.1996712237596511,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.8105151653289795,0.2403309196233749,0.2290142923593521,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.7653099894523621,0.2024164348840713,0.9175944328308104,285.55340576171875,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2469787597656,285.5536499023437,1.0,0.4710432589054107,1.0,1.0,0.0,1.0,-2.539845466613769,2.5398404598236084,5.190913270780584e-06,1.9639698266983032,1.0,1.0,0.0,92.5870132446289,99.0,23461.96484375,-0.0,1336.3148193359375,1.0,283.1499938964844,284.6517944335937,290.9753723144531,292.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,31440.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108790278434753,1.0,0.0,0.0,3.7347915172576895,3.7348153591156006,9.307348705078766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.2275390625,0.0,1594.655029296875,1895.4371337890625,0.0,1697.6434326171875,0.9226005673408508,1.0,0.0,3.0,1.0,0.0
12051120,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.5384182929992676,0.4098051488399505,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.9452691078186036,0.3794580698013305,0.3595658838748932,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.8541518449783325,0.2841035425662994,0.1996712237596511,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.8105151653289795,0.2403309196233749,0.2290142923593521,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.7653099894523621,0.2024164348840713,0.9175944328308104,285.55340576171875,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2469787597656,285.5536499023437,1.0,0.4710432589054107,1.0,1.0,0.0,1.0,-2.539845466613769,2.5398404598236084,5.190913270780584e-06,1.9639698266983032,1.0,1.0,0.0,92.5870132446289,99.0,23461.96484375,-0.0,1336.3148193359375,1.0,283.1499938964844,284.6517944335937,290.9753723144531,292.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,31440.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108790278434753,1.0,0.0,0.0,3.7347915172576895,3.7348153591156006,9.307348705078766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.2275390625,0.0,1594.655029296875,1895.4371337890625,0.0,1697.6434326171875,0.9226005673408508,1.0,0.0,3.0,1.0,0.0
12051180,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.9990000128746032,0.536190390586853,0.4143281579017639,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.9439001083374025,0.3821538388729095,0.3621392250061035,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.8516896963119507,0.2846592962741852,0.2000859975814819,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.8085353970527649,0.2411583065986633,0.2298341989517212,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.7625836730003357,0.2024099379777908,0.91780287027359,285.55328369140625,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.246337890625,285.5536499023437,1.0,0.4734866321086883,1.0,1.0,0.0,1.0,-2.5501039028167725,2.550098657608032,5.232710918789962e-06,1.9717952013015747,1.0,1.0,0.0,94.033935546875,102.0,23717.525390625,-0.0,1355.6282958984375,1.0,283.1499938964844,284.64044189453125,291.0014038085937,292.5709228515625,293.1499938964844,293.1499938964844,283.1499938964844,32613.728515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144487500190735,1.0,0.0,0.0,3.803857088088989,3.803882122039795,9.65476488090644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.8037109375,0.0,1684.76904296875,1895.4371337890625,0.0,1726.591796875,0.9395458698272704,1.0,0.0,3.0,1.0,0.0
12051240,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.9990000128746032,0.536190390586853,0.4143281579017639,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.9439001083374025,0.3821538388729095,0.3621392250061035,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.8516896963119507,0.2846592962741852,0.2000859975814819,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.8085353970527649,0.2411583065986633,0.2298341989517212,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.7625836730003357,0.2024099379777908,0.91780287027359,285.55328369140625,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.246337890625,285.5536499023437,1.0,0.4734866321086883,1.0,1.0,0.0,1.0,-2.5501039028167725,2.550098657608032,5.232710918789962e-06,1.9717952013015747,1.0,1.0,0.0,94.033935546875,102.0,23717.525390625,-0.0,1355.6282958984375,1.0,283.1499938964844,284.64044189453125,291.0014038085937,292.5709228515625,293.1499938964844,293.1499938964844,283.1499938964844,32613.728515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144487500190735,1.0,0.0,0.0,3.803857088088989,3.803882122039795,9.65476488090644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.8037109375,0.0,1684.76904296875,1895.4371337890625,0.0,1726.591796875,0.9395458698272704,1.0,0.0,3.0,1.0,0.0
12051300,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.9990000128746032,0.5346906185150146,0.4171759784221649,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.9427316188812256,0.3835056126117706,0.3634373247623443,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8501060009002686,0.2849429249763489,0.2003029584884643,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8071771860122681,0.2415754944086074,0.2302546501159668,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.7608821988105774,0.202393501996994,0.9178833961486816,285.552490234375,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2459411621094,285.5526733398437,1.0,0.4749203622341156,1.0,1.0,0.0,1.0,-2.5559473037719727,2.5559420585632324,5.256607892079046e-06,1.976258993148804,1.0,1.0,0.0,94.93157196044922,102.0,23856.671875,-0.0,1367.0133056640625,1.0,283.1499938964844,284.6332397460937,291.0137939453125,292.59185791015625,293.1499938964844,293.1499938964844,283.1499938964844,33327.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164197564125061,1.0,0.0,0.0,3.8452377319335938,3.8452632427215576,9.86596774055215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.2490234375,0.0,1740.3533935546875,1895.4371337890625,0.0,1742.6654052734375,0.946891188621521,1.0,0.0,3.0,1.0,0.0
12051360,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.9990000128746032,0.5329551100730896,0.4203431904315948,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.9413025975227356,0.384859174489975,0.3647384643554687,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.8483410477638245,0.2852296829223633,0.2005233168601989,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.8056122660636902,0.2419942319393158,0.2306787818670272,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.7590045928955078,0.2023667246103286,0.9179304242134094,285.55517578125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.2455139160156,285.5555725097656,1.0,0.4764653146266937,1.0,1.0,0.0,1.0,-2.5621464252471924,2.562141180038452,5.282025995256845e-06,1.980997323989868,1.0,1.0,0.0,95.92611694335938,105.0,23983.544921875,-0.0,1379.3284912109375,1.0,283.1499938964844,284.63116455078125,291.0252990722656,292.61114501953125,293.1499938964844,293.1499938964844,283.04998779296875,33763.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184365391731262,1.0,0.0,0.0,3.870352506637573,3.870378255844116,9.995264917961322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.02392578125,0.0,1774.6773681640625,1895.4371337890625,0.0,1759.1766357421875,0.95486980676651,1.0,0.0,3.0,1.0,0.0
12051420,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.9990000128746032,0.5283151865005493,0.4277999103069305,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.9373787641525269,0.3872881829738617,0.3671841621398926,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8440511226654053,0.2855603396892547,0.2008656412363052,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.8016676306724548,0.2426447421312332,0.2314273864030838,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7545348405838013,0.2021094113588333,0.9174534678459167,285.4844055175781,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2420654296875,285.4843139648437,1.0,0.4797885119915008,1.0,1.0,0.0,1.0,-2.574782609939575,2.574777126312256,5.3340568229032215e-06,1.990670084953308,1.0,1.0,0.0,98.22753143310548,108.0,24449.474609375,-0.0,1405.804443359375,1.0,283.05206298828125,284.54180908203125,291.0676574707031,292.6943359375,293.1499938964844,293.1499938964844,282.75,34721.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283876538276672,1.0,0.0,0.0,3.9248650074005127,3.924891471862793,1.0278806712449295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.5205078125,0.0,1850.725830078125,1895.4371337890625,0.0,1841.5762939453125,0.9661700129508972,1.0,0.0,3.0,1.0,0.0
