time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.9990000128746032,0.5283151865005493,0.4277999103069305,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.9373787641525269,0.3872881829738617,0.3671841621398926,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8440511226654053,0.2855603396892547,0.2008656412363052,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.8016676306724548,0.2426447421312332,0.2314273864030838,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7545348405838013,0.2021094113588333,0.9174534678459167,285.4844055175781,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2420654296875,285.4843139648437,1.0,0.4797885119915008,1.0,1.0,0.0,1.0,-2.574782609939575,2.574777126312256,5.3340568229032215e-06,1.990670084953308,1.0,1.0,0.0,98.22753143310548,108.0,24449.474609375,-0.0,1405.804443359375,1.0,283.05206298828125,284.54180908203125,291.0676574707031,292.6943359375,293.1499938964844,293.1499938964844,282.75,34721.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283876538276672,1.0,0.0,0.0,3.9248650074005127,3.924891471862793,1.0278806712449295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.5205078125,0.0,1850.725830078125,1895.4371337890625,0.0,1841.5762939453125,0.9661700129508972,1.0,0.0,3.0,1.0,0.0
12051540,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.9990000128746032,0.5211788415908813,0.4373440742492676,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.931185781955719,0.3888736665248871,0.3690069317817688,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.8381083011627197,0.2851437032222748,0.2008026093244552,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7960030436515808,0.2427045255899429,0.2317492514848709,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.7485218644142151,0.2012463957071304,0.9148778319358826,285.2631225585937,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2312316894531,285.2619934082031,1.0,0.4832104444503784,1.0,1.0,0.0,1.0,-2.5856597423553467,2.5856544971466064,5.379073172662174e-06,1.9990075826644893,1.0,1.0,0.0,101.04468536376952,96.0,25297.8046875,-0.0,1432.4715576171875,1.0,282.7560119628906,284.2875671386719,291.1275329589844,292.83563232421875,293.1499938964844,293.1499938964844,282.45001220703125,35236.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495278716087341,1.0,0.0,0.0,3.953851222991944,3.953878164291382,1.0431191412862972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.5615234375,0.0,1892.033935546875,1895.4371337890625,0.0,2021.3677978515625,0.9730663895606996,1.0,0.0,3.0,1.0,0.0
12051600,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.9990000128746032,0.5211788415908813,0.4373440742492676,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.931185781955719,0.3888736665248871,0.3690069317817688,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.8381083011627197,0.2851437032222748,0.2008026093244552,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7960030436515808,0.2427045255899429,0.2317492514848709,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.7485218644142151,0.2012463957071304,0.9148778319358826,285.2631225585937,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2312316894531,285.2619934082031,1.0,0.4832104444503784,1.0,1.0,0.0,1.0,-2.5856597423553467,2.5856544971466064,5.379073172662174e-06,1.9990075826644893,1.0,1.0,0.0,101.04468536376952,96.0,25297.8046875,-0.0,1432.4715576171875,1.0,282.7560119628906,284.2875671386719,291.1275329589844,292.83563232421875,293.1499938964844,293.1499938964844,282.45001220703125,35236.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495278716087341,1.0,0.0,0.0,3.953851222991944,3.953878164291382,1.0431191412862972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.5615234375,0.0,1892.033935546875,1895.4371337890625,0.0,2021.3677978515625,0.9730663895606996,1.0,0.0,3.0,1.0,0.0
12051660,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.5131908655166626,0.4356993436813354,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9334698915481568,0.3897361755371094,0.3699444532394409,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8382372260093689,0.2840824425220489,0.2001454532146453,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7965887784957886,0.2421998679637909,0.2313729971647262,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7478156685829163,0.1997546106576919,0.9087411761283876,285.04150390625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.21563720703125,285.0398864746094,1.0,0.4809538424015045,1.0,1.0,0.0,1.0,-2.5762197971343994,2.576214551925659,5.340194093150785e-06,1.9918712377548216,1.0,1.0,0.0,100.30265808105467,84.0,26079.791015625,-0.0,1416.77880859375,1.0,282.4559936523437,284.02850341796875,291.1387023925781,292.90679931640625,293.1499938964844,293.1499938964844,282.1499938964844,35545.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687199711799622,1.0,0.0,0.0,3.971127986907959,3.971155166625977,1.0522550155656063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.74853515625,0.0,1916.94482421875,1895.4371337890625,0.0,2189.47998046875,0.977176070213318,1.0,0.0,3.0,1.0,0.0
12051720,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.5131908655166626,0.4356993436813354,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9334698915481568,0.3897361755371094,0.3699444532394409,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8382372260093689,0.2840824425220489,0.2001454532146453,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7965887784957886,0.2421998679637909,0.2313729971647262,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7478156685829163,0.1997546106576919,0.9087411761283876,285.04150390625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.21563720703125,285.0398864746094,1.0,0.4809538424015045,1.0,1.0,0.0,1.0,-2.5762197971343994,2.576214551925659,5.340194093150785e-06,1.9918712377548216,1.0,1.0,0.0,100.30265808105467,84.0,26079.791015625,-0.0,1416.77880859375,1.0,282.4559936523437,284.02850341796875,291.1387023925781,292.90679931640625,293.1499938964844,293.1499938964844,282.1499938964844,35545.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687199711799622,1.0,0.0,0.0,3.971127986907959,3.971155166625977,1.0522550155656063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.74853515625,0.0,1916.94482421875,1895.4371337890625,0.0,2189.47998046875,0.977176070213318,1.0,0.0,3.0,1.0,0.0
12051780,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9990000128746032,0.5075129270553589,0.4243016242980957,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9434527158737184,0.3902578949928283,0.3703917264938354,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8439757227897644,0.2827366590499878,0.1991670578718185,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.802908718585968,0.2414125800132751,0.2305739670991897,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.752004086971283,0.1979989558458328,0.9005406498908997,284.82623291015625,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2000427246094,284.8241271972656,1.0,0.4747400879859924,1.0,1.0,0.0,1.0,-2.551084518432617,2.551079273223877,5.236431661614915e-06,1.972400426864624,0.9972970485687256,0.9972970485687256,0.0,96.53974151611328,72.0,26830.95703125,-0.0,1367.7557373046875,1.0,282.1558837890625,283.7704162597656,291.1369323730469,292.9538269042969,293.1499938964844,293.1499938964844,281.8500061035156,35803.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838582396507263,1.0,0.0,0.0,3.9792640209198,3.979291439056397,1.0565712500465452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.57373046875,0.0,1929.6690673828125,1895.4371337890625,0.0,2324.849365234375,0.9791706800460817,1.0,0.0,3.0,1.0,0.0
12051840,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9990000128746032,0.5075129270553589,0.4243016242980957,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9434527158737184,0.3902578949928283,0.3703917264938354,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8439757227897644,0.2827366590499878,0.1991670578718185,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.802908718585968,0.2414125800132751,0.2305739670991897,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.752004086971283,0.1979989558458328,0.9005406498908997,284.82623291015625,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2000427246094,284.8241271972656,1.0,0.4747400879859924,1.0,1.0,0.0,1.0,-2.551084518432617,2.551079273223877,5.236431661614915e-06,1.972400426864624,0.9972970485687256,0.9972970485687256,0.0,96.53974151611328,72.0,26830.95703125,-0.0,1367.7557373046875,1.0,282.1558837890625,283.7704162597656,291.1369323730469,292.9538269042969,293.1499938964844,293.1499938964844,281.8500061035156,35803.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838582396507263,1.0,0.0,0.0,3.9792640209198,3.979291439056397,1.0565712500465452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.57373046875,0.0,1929.6690673828125,1895.4371337890625,0.0,2324.849365234375,0.9791706800460817,1.0,0.0,3.0,1.0,0.0
12051900,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.9990000128746032,0.5057512521743774,0.4155869483947754,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.950922191143036,0.3904433250427246,0.3705366253852844,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.8488551378250122,0.2820063233375549,0.1986287385225296,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.8080276250839233,0.2409599274396896,0.230098694562912,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.7558950781822205,0.1971073001623153,0.896215558052063,284.6641845703125,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.19287109375,284.6529235839844,1.0,0.4704776406288147,1.0,1.0,0.0,1.0,-2.534377336502075,2.534372091293335,5.167992640053853e-06,1.959438800811768,0.9938268661499025,0.9938268661499025,0.0,93.80422973632812,72.0,27547.6328125,-0.0,1334.6473388671875,1.0,281.8931579589844,283.5647888183594,291.1673278808594,293.07537841796875,293.1499938964844,293.1499938964844,281.8500061035156,35945.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931144833564758,1.0,0.0,0.0,3.979736804962158,3.979764223098755,1.0568222705842345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.99267578125,0.0,1931.4459228515625,1895.4371337890625,0.0,2408.64697265625,0.9793384075164796,1.0,0.0,3.0,1.0,0.0
12051960,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6066589355469,0.9990000128746032,0.504692792892456,0.4053402543067932,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.9594812989234924,0.390553206205368,0.3705381453037262,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.8548623919487,0.2812124490737915,0.1980009078979492,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60748291015625,0.8139850497245789,0.2404517829418182,0.2295227944850921,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60791015625,0.7608222365379333,0.1962034106254577,0.8916285037994385,284.6068420410156,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1855773925781,284.6044311523437,1.0,0.4655686318874359,1.0,1.0,0.0,1.0,-2.515113592147827,2.515108585357666,5.0896401262434665e-06,1.944489598274231,0.9909147024154664,0.9909147024154664,0.0,90.66300201416016,90.0,27507.5703125,-0.0,1297.0250244140625,1.0,281.8559265136719,283.51190185546875,291.1358947753906,292.9939270019531,293.1499938964844,293.1499938964844,281.54998779296875,36065.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79579097032547,1.0,0.0,0.0,3.9776320457458496,3.977659225463867,1.055704728969431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.3876953125,0.0,1929.669677734375,1895.4371337890625,0.0,2433.0068359375,0.978956699371338,1.0,0.0,3.0,1.0,0.0
12052020,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.9990000128746032,0.5016099214553833,0.4075027108192444,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40447998046875,0.9579108953475952,0.3907878994941711,0.3707850575447082,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4046936035156,0.8518890142440796,0.2796535789966583,0.1969322860240936,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40484619140625,0.8115422129631042,0.2394647896289825,0.2286117970943451,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40509033203125,0.7573760151863098,0.1945187598466873,0.8840718269348145,284.4045104980469,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1719055175781,284.403564453125,1.0,0.4654252827167511,1.0,1.0,0.0,1.0,-2.5065104961395264,2.506505489349365,5.053683707956225e-06,1.9372175931930544,0.9819292426109314,0.9819292426109314,0.0,90.87071990966795,93.0,28465.02734375,-0.0,1287.2943115234375,1.0,281.5559387207031,283.2727355957031,291.1439208984375,293.051025390625,293.1499938964844,293.1499938964844,281.25,36312.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806661069393158,1.0,0.0,0.0,3.9668123722076416,3.966839551925659,1.0499692280063757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.6826171875,0.0,1917.571533203125,1895.4371337890625,0.0,2532.479736328125,0.976660430431366,1.0,0.0,3.0,1.0,0.0
12052080,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.9990000128746032,0.5016099214553833,0.4075027108192444,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40447998046875,0.9579108953475952,0.3907878994941711,0.3707850575447082,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4046936035156,0.8518890142440796,0.2796535789966583,0.1969322860240936,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40484619140625,0.8115422129631042,0.2394647896289825,0.2286117970943451,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40509033203125,0.7573760151863098,0.1945187598466873,0.8840718269348145,284.4045104980469,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1719055175781,284.403564453125,1.0,0.4654252827167511,1.0,1.0,0.0,1.0,-2.5065104961395264,2.506505489349365,5.053683707956225e-06,1.9372175931930544,0.9819292426109314,0.9819292426109314,0.0,90.87071990966795,93.0,28465.02734375,-0.0,1287.2943115234375,1.0,281.5559387207031,283.2727355957031,291.1439208984375,293.051025390625,293.1499938964844,293.1499938964844,281.25,36312.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806661069393158,1.0,0.0,0.0,3.9668123722076416,3.966839551925659,1.0499692280063757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.6826171875,0.0,1917.571533203125,1895.4371337890625,0.0,2532.479736328125,0.976660430431366,1.0,0.0,3.0,1.0,0.0
12052140,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.9990000128746032,0.4945265352725982,0.4137270450592041,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117004394531,0.9529213309288024,0.3909254372119903,0.3710055947303772,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2119445800781,0.8462584614753723,0.2780210971832275,0.195857360959053,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.806393027305603,0.2384043633937835,0.2276951372623443,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.7515510320663452,0.1927037835121154,0.8764549493789673,284.21173095703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.15753173828125,284.210693359375,1.0,0.4657901227474212,1.0,1.0,0.0,1.0,-2.502716541290283,2.502711534500122,5.038344625063473e-06,1.934255599975586,0.970473051071167,0.970473051071167,0.0,92.25861358642578,96.0,29450.046875,-0.0,1288.5379638671875,1.0,281.2560119628906,283.0411376953125,291.16033935546875,293.1261291503906,293.1499938964844,293.1499938964844,280.95001220703125,36558.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189351558685303,1.0,0.0,0.0,3.946983337402344,3.947010517120361,1.0394984428785392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.302734375,0.0,1893.8804931640625,1895.4371337890625,0.0,2645.707275390625,0.9723301529884338,1.0,0.0,3.0,1.0,0.0
12052200,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.9990000128746032,0.4945265352725982,0.4137270450592041,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117004394531,0.9529213309288024,0.3909254372119903,0.3710055947303772,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2119445800781,0.8462584614753723,0.2780210971832275,0.195857360959053,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.806393027305603,0.2384043633937835,0.2276951372623443,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.7515510320663452,0.1927037835121154,0.8764549493789673,284.21173095703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.15753173828125,284.210693359375,1.0,0.4657901227474212,1.0,1.0,0.0,1.0,-2.502716541290283,2.502711534500122,5.038344625063473e-06,1.934255599975586,0.970473051071167,0.970473051071167,0.0,92.25861358642578,96.0,29450.046875,-0.0,1288.5379638671875,1.0,281.2560119628906,283.0411376953125,291.16033935546875,293.1261291503906,293.1499938964844,293.1499938964844,280.95001220703125,36558.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189351558685303,1.0,0.0,0.0,3.946983337402344,3.947010517120361,1.0394984428785392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.302734375,0.0,1893.8804931640625,1895.4371337890625,0.0,2645.707275390625,0.9723301529884338,1.0,0.0,3.0,1.0,0.0
12052260,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204772949219,0.9990000128746032,0.4854395985603332,0.4215721487998962,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.9464431405067444,0.3909246027469635,0.3711162805557251,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207824707031,0.8397055268287659,0.2763101458549499,0.1947369426488876,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209045410156,0.8000395894050598,0.2372549474239349,0.2267096638679504,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211486816406,0.7447654604911804,0.1906848549842834,0.8680124878883362,284.0205993652344,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1431579589844,284.0196838378906,1.0,0.4667442440986633,1.0,1.0,0.0,1.0,-2.499600887298584,2.499595880508423,5.025598056818126e-06,1.9317365884780884,0.9564759135246276,0.9564759135246276,0.0,94.09293365478516,99.0,30407.634765625,-0.0,1292.51708984375,1.0,280.9561462402344,282.81298828125,291.1727294921875,293.19805908203125,293.1499938964844,293.1499938964844,280.6499938964844,36824.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321167230606079,1.0,0.0,0.0,3.917405366897583,3.9174320697784415,1.023977233671758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.8056640625,0.0,1858.138671875,1895.4371337890625,0.0,2768.15869140625,0.9658189415931702,1.0,0.0,3.0,1.0,0.0
12052320,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204772949219,0.9990000128746032,0.4854395985603332,0.4215721487998962,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.9464431405067444,0.3909246027469635,0.3711162805557251,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207824707031,0.8397055268287659,0.2763101458549499,0.1947369426488876,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209045410156,0.8000395894050598,0.2372549474239349,0.2267096638679504,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211486816406,0.7447654604911804,0.1906848549842834,0.8680124878883362,284.0205993652344,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1431579589844,284.0196838378906,1.0,0.4667442440986633,1.0,1.0,0.0,1.0,-2.499600887298584,2.499595880508423,5.025598056818126e-06,1.9317365884780884,0.9564759135246276,0.9564759135246276,0.0,94.09293365478516,99.0,30407.634765625,-0.0,1292.51708984375,1.0,280.9561462402344,282.81298828125,291.1727294921875,293.19805908203125,293.1499938964844,293.1499938964844,280.6499938964844,36824.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321167230606079,1.0,0.0,0.0,3.917405366897583,3.9174320697784415,1.023977233671758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.8056640625,0.0,1858.138671875,1895.4371337890625,0.0,2768.15869140625,0.9658189415931702,1.0,0.0,3.0,1.0,0.0
12052380,296.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83203125,0.99886292219162,0.4748120903968811,0.4296936988830566,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321228027344,0.9378809332847596,0.390778124332428,0.3711182475090027,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.8319005966186523,0.2745286226272583,0.1935864090919494,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324584960937,0.7922416925430298,0.2360154837369918,0.2256665825843811,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83270263671875,0.7367532253265381,0.1884677857160568,0.8588005304336548,283.8321533203125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12890625,283.8311767578125,1.0,0.4680013954639435,1.0,1.0,0.0,1.0,-2.495659589767456,2.495654582977295,5.009877440897981e-06,1.928746223449707,0.9399902820587158,0.9399902820587158,0.0,96.5473861694336,102.0,31360.9609375,-0.0,1298.103271484375,1.0,280.6563720703125,282.5915222167969,291.1796264648437,293.2646789550781,293.1499938964844,293.1499938964844,280.3500061035156,37122.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454148769378662,1.0,0.0,0.0,3.876882076263428,3.876908540725708,1.002901854008087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.9130859375,0.0,1809.463623046875,1895.4371337890625,0.0,2892.345458984375,0.9568746089935304,1.0,0.0,3.0,1.0,0.0
12052440,296.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83203125,0.99886292219162,0.4748120903968811,0.4296936988830566,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321228027344,0.9378809332847596,0.390778124332428,0.3711182475090027,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.8319005966186523,0.2745286226272583,0.1935864090919494,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324584960937,0.7922416925430298,0.2360154837369918,0.2256665825843811,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83270263671875,0.7367532253265381,0.1884677857160568,0.8588005304336548,283.8321533203125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12890625,283.8311767578125,1.0,0.4680013954639435,1.0,1.0,0.0,1.0,-2.495659589767456,2.495654582977295,5.009877440897981e-06,1.928746223449707,0.9399902820587158,0.9399902820587158,0.0,96.5473861694336,102.0,31360.9609375,-0.0,1298.103271484375,1.0,280.6563720703125,282.5915222167969,291.1796264648437,293.2646789550781,293.1499938964844,293.1499938964844,280.3500061035156,37122.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454148769378662,1.0,0.0,0.0,3.876882076263428,3.876908540725708,1.002901854008087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.9130859375,0.0,1809.463623046875,1895.4371337890625,0.0,2892.345458984375,0.9568746089935304,1.0,0.0,3.0,1.0,0.0
12052500,296.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6832275390625,0.9898993372917176,0.4699740409851074,0.4253268539905548,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6841125488281,0.928653597831726,0.3906344771385193,0.3711554408073425,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.8246025443077087,0.2735956609249115,0.1930529624223709,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6877746582031,0.7847455739974976,0.2353435307741165,0.225185751914978,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6902770996094,0.7297470569610596,0.1872823238372802,0.8542118072509766,283.6844482421875,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1221618652344,283.6732177734375,1.0,0.4682250320911407,1.0,1.0,0.0,1.0,-2.483741521835327,2.483736515045166,4.962196726410184e-06,1.919549822807312,0.930140256881714,0.930140256881714,0.0,99.0574722290039,102.0,32189.919921875,-0.0,1294.07958984375,1.0,280.3957824707031,282.4100952148437,291.2098999023437,293.3957214355469,293.1499938964844,293.1499938964844,280.3500061035156,37303.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546667098999023,1.0,0.0,0.0,3.852117538452149,3.8521437644958496,9.901302746584406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.93017578125,0.0,1780.167236328125,1895.4371337890625,0.0,2978.998046875,0.9513819217681884,1.0,0.0,3.0,1.0,0.0
12052560,296.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.9811003804206848,0.4659023582935333,0.4214264750480652,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319580078125,0.9204210042953492,0.3904046416282654,0.3710490763187408,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322631835937,0.8179749846458435,0.272599995136261,0.192437395453453,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6324462890625,0.7780341506004333,0.2346147894859314,0.2246088683605194,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6328125,0.7233574986457825,0.1860641092061996,0.849240243434906,283.6319885253906,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1151733398437,283.63043212890625,1.0,0.4682837128639221,1.0,1.0,0.0,1.0,-2.471522092819214,2.4715170860290527,4.913364591629943e-06,1.9100227355957031,0.9207758903503418,0.9207758903503418,0.0,101.34273529052734,105.0,32128.28125,-0.0,1288.7679443359375,1.0,280.3565979003906,282.3669738769531,291.18017578125,293.31793212890625,293.1499938964844,293.1499938964844,280.04998779296875,37479.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581514954566956,1.0,0.0,0.0,3.823354721069336,3.823380708694458,9.753993026606622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.15869140625,0.0,1746.3162841796875,1895.4371337890625,0.0,3011.66943359375,0.9450629353523254,1.0,0.0,3.0,1.0,0.0
12052620,296.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.43536376953125,0.9650452136993408,0.4586966335773468,0.4149593114852905,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4354553222656,0.9075154662132264,0.3898845911026001,0.370774358510971,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4357604980469,0.8065624237060547,0.2705905735492706,0.1911862641572952,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.7670670747756958,0.2331253737211227,0.2234054803848266,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.436279296875,0.7122326493263245,0.1836962401866912,0.8394352793693542,283.4355163574219,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1025390625,283.4341735839844,1.0,0.4681565463542938,1.0,1.0,0.0,1.0,-2.448692321777344,2.4486875534057617,4.822810751647921e-06,1.892231583595276,0.8989601135253906,0.8989601135253906,0.0,105.22828674316406,108.0,32835.74609375,0.0,1277.326416015625,1.0,280.05712890625,282.1492919921875,291.17364501953125,293.3565979003906,293.1499938964844,293.1499938964844,279.75,37902.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692278861999512,1.0,0.0,0.0,3.754114151000977,3.754139661788941,9.403905210092488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9951171875,0.0,1666.7586669921875,1895.4371337890625,0.0,3115.5673828125,0.9298126101493835,1.0,0.0,3.0,1.0,0.0
12052680,296.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.43536376953125,0.9650452136993408,0.4586966335773468,0.4149593114852905,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4354553222656,0.9075154662132264,0.3898845911026001,0.370774358510971,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4357604980469,0.8065624237060547,0.2705905735492706,0.1911862641572952,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.7670670747756958,0.2331253737211227,0.2234054803848266,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.436279296875,0.7122326493263245,0.1836962401866912,0.8394352793693542,283.4355163574219,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1025390625,283.4341735839844,1.0,0.4681565463542938,1.0,1.0,0.0,1.0,-2.448692321777344,2.4486875534057617,4.822810751647921e-06,1.892231583595276,0.8989601135253906,0.8989601135253906,0.0,105.22828674316406,108.0,32835.74609375,0.0,1277.326416015625,1.0,280.05712890625,282.1492919921875,291.17364501953125,293.3565979003906,293.1499938964844,293.1499938964844,279.75,37902.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692278861999512,1.0,0.0,0.0,3.754114151000977,3.754139661788941,9.403905210092488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9951171875,0.0,1666.7586669921875,1895.4371337890625,0.0,3115.5673828125,0.9298126101493835,1.0,0.0,3.0,1.0,0.0
12052740,296.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.245849609375,0.94965922832489,0.4518502652645111,0.4089628458023071,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.24591064453125,0.8975062966346741,0.3892877995967865,0.3703965544700622,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.7962366938591003,0.268545925617218,0.1898911148309707,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463073730469,0.7578545808792114,0.2315970063209533,0.2221373468637466,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24658203125,0.701808512210846,0.1813999861478805,0.8298574686050415,283.2459411621094,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0910339355469,283.2449035644531,1.0,0.4678256809711456,1.0,1.0,0.0,1.0,-2.4264473915100098,2.426442623138428,4.735428319690982e-06,1.874904751777649,0.8746708631515503,0.8746708631515503,0.0,108.67054748535156,111.0,33473.08984375,0.0,1264.8873291015625,1.0,279.7577209472656,281.9410400390625,291.16534423828125,293.3886108398437,293.1499938964844,293.1499938964844,280.04998779296875,38399.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788930177688599,1.0,0.0,0.0,3.6662917137146,3.666316270828247,8.9690684035304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.470703125,0.0,1569.403076171875,1895.4371337890625,0.0,3206.205322265625,0.9105283617973328,1.0,0.0,3.0,1.0,0.0
12052800,296.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.245849609375,0.94965922832489,0.4518502652645111,0.4089628458023071,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.24591064453125,0.8975062966346741,0.3892877995967865,0.3703965544700622,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.7962366938591003,0.268545925617218,0.1898911148309707,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463073730469,0.7578545808792114,0.2315970063209533,0.2221373468637466,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24658203125,0.701808512210846,0.1813999861478805,0.8298574686050415,283.2459411621094,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0910339355469,283.2449035644531,1.0,0.4678256809711456,1.0,1.0,0.0,1.0,-2.4264473915100098,2.426442623138428,4.735428319690982e-06,1.874904751777649,0.8746708631515503,0.8746708631515503,0.0,108.67054748535156,111.0,33473.08984375,0.0,1264.8873291015625,1.0,279.7577209472656,281.9410400390625,291.16534423828125,293.3886108398437,293.1499938964844,293.1499938964844,280.04998779296875,38399.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788930177688599,1.0,0.0,0.0,3.6662917137146,3.666316270828247,8.9690684035304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.470703125,0.0,1569.403076171875,1895.4371337890625,0.0,3206.205322265625,0.9105283617973328,1.0,0.0,3.0,1.0,0.0
12052860,296.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44091796875,0.9315171241760254,0.4453099966049194,0.4030277729034424,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.8855749368667603,0.3879152536392212,0.369290292263031,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4402160644531,0.7837325930595398,0.2655445039272308,0.1879757046699524,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43994140625,0.7465518116950989,0.2287255972623825,0.2197916358709335,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4393310546875,0.6884124279022217,0.1776281893253326,0.8148971199989319,283.4406433105469,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.07232666015625,283.44317626953125,1.0,0.4668833017349243,1.0,1.0,0.0,1.0,-2.394899606704712,2.39489483833313,4.613068540493259e-06,1.8504114151000977,0.8560682535171509,0.8560682535171509,0.0,112.86358642578124,114.0,32011.478515625,0.0,1244.6925048828125,1.0,280.0419006347656,282.1786804199219,291.0458374023437,293.11590576171875,293.1499938964844,293.1499938964844,280.3500061035156,38480.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576368689537048,1.0,0.0,0.0,3.5728015899658203,3.572825193405152,8.517479272995843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.10498046875,0.0,1467.1302490234375,1895.4371337890625,0.0,3006.84375,0.8898332715034485,1.0,0.0,3.0,1.0,0.0
12052920,296.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44091796875,0.9315171241760254,0.4453099966049194,0.4030277729034424,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.8855749368667603,0.3879152536392212,0.369290292263031,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4402160644531,0.7837325930595398,0.2655445039272308,0.1879757046699524,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43994140625,0.7465518116950989,0.2287255972623825,0.2197916358709335,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4393310546875,0.6884124279022217,0.1776281893253326,0.8148971199989319,283.4406433105469,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.07232666015625,283.44317626953125,1.0,0.4668833017349243,1.0,1.0,0.0,1.0,-2.394899606704712,2.39489483833313,4.613068540493259e-06,1.8504114151000977,0.8560682535171509,0.8560682535171509,0.0,112.86358642578124,114.0,32011.478515625,0.0,1244.6925048828125,1.0,280.0419006347656,282.1786804199219,291.0458374023437,293.11590576171875,293.1499938964844,293.1499938964844,280.3500061035156,38480.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576368689537048,1.0,0.0,0.0,3.5728015899658203,3.572825193405152,8.517479272995843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.10498046875,0.0,1467.1302490234375,1895.4371337890625,0.0,3006.84375,0.8898332715034485,1.0,0.0,3.0,1.0,0.0
12052980,296.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.662109375,0.9214720129966736,0.4414279460906982,0.3992270827293396,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66192626953125,0.880449652671814,0.3887940943241119,0.3697961866855621,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612243652344,0.7777063250541687,0.2647300362586975,0.1871774196624755,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66082763671875,0.7409608364105225,0.2277335971593856,0.2185872197151184,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600036621094,0.6809547543525696,0.1757171154022216,0.8050070405006409,283.6617736816406,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.076904296875,283.66522216796875,1.0,0.4662820398807525,1.0,1.0,0.0,1.0,-2.376640558242798,2.376636028289795,4.542620899883332e-06,1.8360236883163448,0.8406177759170532,0.8406177759170532,0.0,115.07955932617188,117.0,30663.05078125,0.0,1232.3272705078125,1.0,280.3406677246094,282.4393310546875,291.01348876953125,292.97515869140625,293.1499938964844,293.1499938964844,280.6499938964844,38380.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311710357666016,1.0,0.0,0.0,3.4825241565704346,3.4825470447540283,8.092478651633428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.99853515625,0.0,1371.6976318359375,1895.4371337890625,0.0,2759.349853515625,0.8697766065597534,1.0,0.0,3.0,1.0,0.0
12053040,296.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.662109375,0.9214720129966736,0.4414279460906982,0.3992270827293396,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66192626953125,0.880449652671814,0.3887940943241119,0.3697961866855621,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612243652344,0.7777063250541687,0.2647300362586975,0.1871774196624755,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66082763671875,0.7409608364105225,0.2277335971593856,0.2185872197151184,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600036621094,0.6809547543525696,0.1757171154022216,0.8050070405006409,283.6617736816406,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.076904296875,283.66522216796875,1.0,0.4662820398807525,1.0,1.0,0.0,1.0,-2.376640558242798,2.376636028289795,4.542620899883332e-06,1.8360236883163448,0.8406177759170532,0.8406177759170532,0.0,115.07955932617188,117.0,30663.05078125,0.0,1232.3272705078125,1.0,280.3406677246094,282.4393310546875,291.01348876953125,292.97515869140625,293.1499938964844,293.1499938964844,280.6499938964844,38380.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311710357666016,1.0,0.0,0.0,3.4825241565704346,3.4825470447540283,8.092478651633428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.99853515625,0.0,1371.6976318359375,1895.4371337890625,0.0,2759.349853515625,0.8697766065597534,1.0,0.0,3.0,1.0,0.0
12053100,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8174133300781,0.9181676506996156,0.4399231672286987,0.3977698385715484,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.81671142578125,0.8793444633483887,0.3896733224391937,0.3705173134803772,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.81378173828125,0.7761378288269043,0.2647512555122375,0.1871204525232315,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.812255859375,0.7394768595695496,0.2276485711336136,0.2184162437915802,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.80889892578125,0.6787632703781128,0.1752048730850219,0.8022459149360657,283.8160400390625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0834045410156,283.82965087890625,1.0,0.4662953615188598,1.0,1.0,0.0,1.0,-2.372161388397217,2.372156858444214,4.525395979726454e-06,1.8324779272079468,0.8345330357551575,0.8345330357551575,0.0,115.81670379638672,117.0,29729.25390625,0.0,1230.09716796875,1.0,280.59344482421875,282.6356201171875,290.9876403808594,292.83953857421875,293.1499938964844,293.1499938964844,280.6499938964844,38268.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162767291069031,1.0,0.0,0.0,3.439814805984497,3.4398372173309326,7.89520527177956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.27783203125,0.0,1327.6527099609375,1895.4371337890625,0.0,2621.11083984375,0.8603085279464722,1.0,0.0,3.0,1.0,0.0
12053160,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898620605469,0.915678322315216,0.4386812448501587,0.3966264426708221,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.8788937926292419,0.3907931745052337,0.3715185225009918,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.775219202041626,0.2649978697299957,0.1872540712356567,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88848876953125,0.7385820746421814,0.2277806252241134,0.2184855788946151,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876037597656,0.6772813200950623,0.1749268174171447,0.8006768226623535,283.8894958496094,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.09210205078125,283.89324951171875,1.0,0.4665454626083374,1.0,1.0,0.0,1.0,-2.3703458309173584,2.3703413009643555,4.518364676187048e-06,1.8310080766677856,0.8282510042190552,0.8282510042190552,0.0,116.42071533203124,120.0,29556.744140625,0.0,1230.4283447265625,1.0,280.6397399902344,282.7109680175781,291.0212707519531,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,38152.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074504137039185,1.0,0.0,0.0,3.4003422260284424,3.40036416053772,7.715046308476303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.2529296875,0.0,1287.75048828125,1895.4371337890625,0.0,2539.734375,0.8514681458473206,1.0,0.0,3.0,1.0,0.0
12053220,296.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171264648437,0.9111425876617432,0.4365748763084411,0.3946676552295685,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.8783483505249023,0.3934024274349212,0.373897910118103,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161804199219,0.7738209366798401,0.2658438384532928,0.1877938061952591,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1157531738281,0.7372521758079529,0.2284113764762878,0.2190126180648803,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.6750146746635437,0.1747889518737793,0.799666702747345,284.11676025390625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1115417480469,284.12060546875,1.0,0.467644453048706,1.0,1.0,0.0,1.0,-2.3709146976470947,2.370910167694092,4.520389666140545e-06,1.8313719034194944,0.8189033269882202,0.8189033269882202,0.0,117.74681854248048,123.0,28566.609375,0.0,1236.448974609375,1.0,280.9389343261719,282.98291015625,291.0384521484375,292.8584899902344,293.1499938964844,293.1499938964844,281.25,37835.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880553603172302,1.0,0.0,0.0,3.3298416137695312,3.329862833023072,7.398444950013072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.3408203125,0.0,1217.820068359375,1895.4371337890625,0.0,2362.7568359375,0.8357016444206238,1.0,0.0,3.0,1.0,0.0
12053280,296.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171264648437,0.9111425876617432,0.4365748763084411,0.3946676552295685,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.8783483505249023,0.3934024274349212,0.373897910118103,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161804199219,0.7738209366798401,0.2658438384532928,0.1877938061952591,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1157531738281,0.7372521758079529,0.2284113764762878,0.2190126180648803,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.6750146746635437,0.1747889518737793,0.799666702747345,284.11676025390625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1115417480469,284.12060546875,1.0,0.467644453048706,1.0,1.0,0.0,1.0,-2.3709146976470947,2.370910167694092,4.520389666140545e-06,1.8313719034194944,0.8189033269882202,0.8189033269882202,0.0,117.74681854248048,123.0,28566.609375,0.0,1236.448974609375,1.0,280.9389343261719,282.98291015625,291.0384521484375,292.8584899902344,293.1499938964844,293.1499938964844,281.25,37835.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880553603172302,1.0,0.0,0.0,3.3298416137695312,3.329862833023072,7.398444950013072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.3408203125,0.0,1217.820068359375,1895.4371337890625,0.0,2362.7568359375,0.8357016444206238,1.0,0.0,3.0,1.0,0.0
