time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.9069432020187378,0.4349198043346405,0.3931481540203094,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409423828125,0.8779594302177429,0.3964001834392547,0.3766874372959137,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34014892578125,0.7726844549179077,0.267054945230484,0.1886195689439773,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.7362083196640015,0.22940294444561,0.2199269086122512,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388061523437,0.6732484102249146,0.1750552654266357,0.8007181286811829,284.3407592773437,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1324768066406,284.3445129394531,1.0,0.4694450199604034,1.0,1.0,0.0,1.0,-2.37579083442688,2.375786304473877,4.538917437457712e-06,1.8351149559021,0.812512993812561,0.812512993812561,0.0,119.31774139404295,126.0,27638.3671875,0.0,1248.501220703125,1.0,281.2381896972656,283.249755859375,291.0509338378906,292.8155212402344,293.1499938964844,293.1499938964844,281.54998779296875,37458.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771724283695221,1.0,0.0,0.0,3.273451328277588,3.273472309112549,7.149984639909235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.16455078125,0.0,1162.99267578125,1895.4371337890625,0.0,2216.165283203125,0.8230060935020447,1.0,0.0,3.0,1.0,0.0
12053400,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.9069432020187378,0.4349198043346405,0.3931481540203094,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409423828125,0.8779594302177429,0.3964001834392547,0.3766874372959137,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34014892578125,0.7726844549179077,0.267054945230484,0.1886195689439773,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.7362083196640015,0.22940294444561,0.2199269086122512,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388061523437,0.6732484102249146,0.1750552654266357,0.8007181286811829,284.3407592773437,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1324768066406,284.3445129394531,1.0,0.4694450199604034,1.0,1.0,0.0,1.0,-2.37579083442688,2.375786304473877,4.538917437457712e-06,1.8351149559021,0.812512993812561,0.812512993812561,0.0,119.31774139404295,126.0,27638.3671875,0.0,1248.501220703125,1.0,281.2381896972656,283.249755859375,291.0509338378906,292.8155212402344,293.1499938964844,293.1499938964844,281.54998779296875,37458.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771724283695221,1.0,0.0,0.0,3.273451328277588,3.273472309112549,7.149984639909235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.16455078125,0.0,1162.99267578125,1895.4371337890625,0.0,2216.165283203125,0.8230060935020447,1.0,0.0,3.0,1.0,0.0
12053460,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.9029123187065125,0.433641105890274,0.3919801712036133,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.8775147199630737,0.3996921479701996,0.3797750174999237,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.7715945839881897,0.2685447037220001,0.1896543651819229,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.7352287173271179,0.2306496798992157,0.2211073935031891,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.6716833114624023,0.1756001263856887,0.8031604290008545,284.5642395019531,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1536865234375,284.5680236816406,1.0,0.4718071222305298,1.0,1.0,0.0,1.0,-2.383690118789673,2.383685350418091,4.56911584478803e-06,1.841233253479004,0.809085488319397,0.809085488319397,0.0,121.16405487060548,129.0,26839.892578125,0.0,1265.28369140625,1.0,281.5375671386719,283.5152587890625,291.0580749511719,292.7730712890625,293.1499938964844,293.1499938964844,281.8500061035156,37044.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757142186164856,1.0,0.0,0.0,3.232717514038086,3.2327380180358887,6.973147037570016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.35400390625,0.0,1123.505859375,1895.4371337890625,0.0,2087.5537109375,0.8137157559394836,1.0,0.0,3.0,1.0,0.0
12053520,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.9029123187065125,0.433641105890274,0.3919801712036133,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.8775147199630737,0.3996921479701996,0.3797750174999237,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.7715945839881897,0.2685447037220001,0.1896543651819229,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.7352287173271179,0.2306496798992157,0.2211073935031891,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.6716833114624023,0.1756001263856887,0.8031604290008545,284.5642395019531,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1536865234375,284.5680236816406,1.0,0.4718071222305298,1.0,1.0,0.0,1.0,-2.383690118789673,2.383685350418091,4.56911584478803e-06,1.841233253479004,0.809085488319397,0.809085488319397,0.0,121.16405487060548,129.0,26839.892578125,0.0,1265.28369140625,1.0,281.5375671386719,283.5152587890625,291.0580749511719,292.7730712890625,293.1499938964844,293.1499938964844,281.8500061035156,37044.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757142186164856,1.0,0.0,0.0,3.232717514038086,3.2327380180358887,6.973147037570016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.35400390625,0.0,1123.505859375,1895.4371337890625,0.0,2087.5537109375,0.8137157559394836,1.0,0.0,3.0,1.0,0.0
12053580,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8990834951400757,0.4327336251735687,0.3911526799201965,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8770810961723328,0.4032576978206634,0.3831302523612976,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7706020474433899,0.2702953219413757,0.1908778101205825,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.7343333959579468,0.2321150004863739,0.2225070744752884,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.6703017354011536,0.176372081041336,0.8066950440406799,284.78778076171875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1748962402344,284.79132080078125,1.0,0.4746243059635162,1.0,1.0,0.0,1.0,-2.394122362136841,2.394117593765259,4.609213647199795e-06,1.849343419075012,0.8086526989936829,0.8086526989936829,0.0,123.22567749023438,132.0,26162.607421875,0.0,1286.0655517578125,1.0,281.8371276855469,283.7797241210937,291.0650939941406,292.7384033203125,293.1499938964844,293.1499938964844,282.1499938964844,36605.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442768216133118,1.0,0.0,0.0,3.2087223529815674,3.208742618560791,6.870013748994097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.96142578125,0.0,1099.39111328125,1895.4371337890625,0.0,1976.1456298828125,0.8080669045448303,1.0,0.0,3.0,1.0,0.0
12053640,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8990834951400757,0.4327336251735687,0.3911526799201965,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8770810961723328,0.4032576978206634,0.3831302523612976,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7706020474433899,0.2702953219413757,0.1908778101205825,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.7343333959579468,0.2321150004863739,0.2225070744752884,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.6703017354011536,0.176372081041336,0.8066950440406799,284.78778076171875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1748962402344,284.79132080078125,1.0,0.4746243059635162,1.0,1.0,0.0,1.0,-2.394122362136841,2.394117593765259,4.609213647199795e-06,1.849343419075012,0.8086526989936829,0.8086526989936829,0.0,123.22567749023438,132.0,26162.607421875,0.0,1286.0655517578125,1.0,281.8371276855469,283.7797241210937,291.0650939941406,292.7384033203125,293.1499938964844,293.1499938964844,282.1499938964844,36605.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442768216133118,1.0,0.0,0.0,3.2087223529815674,3.208742618560791,6.870013748994097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.96142578125,0.0,1099.39111328125,1895.4371337890625,0.0,1976.1456298828125,0.8080669045448303,1.0,0.0,3.0,1.0,0.0
12053700,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8971091508865356,0.4323647916316986,0.3908019363880157,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8767882585525513,0.4051043391227722,0.384863942861557,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.7700672745704651,0.2712369263172149,0.1915346533060073,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7338516116142273,0.2329012155532837,0.2232591360807418,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6696051359176636,0.1768154054880142,0.8087416887283325,284.93408203125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1850280761719,284.9473571777344,1.0,0.4761694967746734,1.0,1.0,0.0,1.0,-2.3999342918396,2.3999297618865967,4.631657702702796e-06,1.8538755178451536,0.8099424242973328,0.8099424242973328,0.0,124.3543701171875,132.0,25541.515625,0.0,1297.6329345703125,1.0,282.0849914550781,283.9656066894531,291.04119873046875,292.633056640625,293.1499938964844,293.1499938964844,282.1499938964844,36375.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359562516212463,1.0,0.0,0.0,3.202657461166382,3.2026774883270264,6.84406813888927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.79150390625,0.0,1092.5677490234375,1895.4371337890625,0.0,1905.236328125,0.8065770268440247,1.0,0.0,3.0,1.0,0.0
12053760,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8953888416290283,0.4321552515029907,0.3906247913837433,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8766905665397644,0.4070625305175781,0.3867173790931701,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7697294354438782,0.2722802460193634,0.1922690719366073,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7335306406021118,0.2337657064199447,0.2240902334451675,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6690902709960938,0.1773315221071243,0.8111200928688049,285.0121459960937,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1957397460937,285.0160522460937,1.0,0.4778132438659668,1.0,1.0,0.0,1.0,-2.4066851139068604,2.4066805839538574,4.657783392758574e-06,1.8591316938400269,0.8111902475357056,0.8111902475357056,0.0,125.45989990234376,135.0,25567.71875,0.0,1310.2894287109375,1.0,282.1368713378906,284.0392150878906,291.0703430175781,292.7062072753906,293.1499938964844,293.1499938964844,282.45001220703125,36158.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327733635902405,1.0,0.0,0.0,3.201660633087158,3.2016806602478027,6.839808293079841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.2158203125,0.0,1090.275146484375,1895.4371337890625,0.0,1878.364501953125,0.8061174154281616,1.0,0.0,3.0,1.0,0.0
12053820,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.8921511769294739,0.4320811033248901,0.3905052542686462,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.8766213059425354,0.4112246930599212,0.3906075656414032,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.7692270278930664,0.2745973765850067,0.1938710808753967,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.7330246567726135,0.2356696128845214,0.225891426205635,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.6682481169700623,0.1785275340080261,0.8165249824523926,285.2601013183594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2172546386719,285.26373291015625,1.0,0.481342077255249,1.0,1.0,0.0,1.0,-2.421794414520264,2.4217896461486816,4.71654948341893e-06,1.8709046840667725,0.8172561526298523,0.8172561526298523,0.0,127.74864959716795,138.0,25176.662109375,0.0,1338.080322265625,1.0,282.4369506835937,284.3040466308594,291.0788879394531,292.688232421875,293.1499938964844,293.1499938964844,282.75,35678.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230781316757202,1.0,0.0,0.0,3.212921142578125,3.212941169738769,6.888005259497731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.00439453125,0.0,1096.973876953125,1895.4371337890625,0.0,1797.4215087890625,0.808151364326477,1.0,0.0,3.0,1.0,0.0
12053880,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.8921511769294739,0.4320811033248901,0.3905052542686462,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.8766213059425354,0.4112246930599212,0.3906075656414032,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.7692270278930664,0.2745973765850067,0.1938710808753967,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.7330246567726135,0.2356696128845214,0.225891426205635,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.6682481169700623,0.1785275340080261,0.8165249824523926,285.2601013183594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2172546386719,285.26373291015625,1.0,0.481342077255249,1.0,1.0,0.0,1.0,-2.421794414520264,2.4217896461486816,4.71654948341893e-06,1.8709046840667725,0.8172561526298523,0.8172561526298523,0.0,127.74864959716795,138.0,25176.662109375,0.0,1338.080322265625,1.0,282.4369506835937,284.3040466308594,291.0788879394531,292.688232421875,293.1499938964844,293.1499938964844,282.75,35678.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230781316757202,1.0,0.0,0.0,3.212921142578125,3.212941169738769,6.888005259497731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.00439453125,0.0,1096.973876953125,1895.4371337890625,0.0,1797.4215087890625,0.808151364326477,1.0,0.0,3.0,1.0,0.0
12053940,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.889384388923645,0.4324121177196502,0.3907798826694488,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8768994808197021,0.4156947135925293,0.3948069214820862,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.7691202759742737,0.2772113382816314,0.1956910490989685,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.7328386902809143,0.2378014773130417,0.2279187887907028,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.6677998304367065,0.1799414902925491,0.8229488730430603,285.5029602050781,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.23895263671875,285.5062561035156,1.0,0.485201895236969,1.0,1.0,0.0,1.0,-2.439507246017456,2.439502477645874,4.7859412006800994e-06,1.8847134113311768,0.8265294432640076,0.8265294432640076,0.0,130.0751495361328,141.0,24817.71484375,0.0,1369.5701904296875,1.0,282.7372131347656,284.5617370605469,291.08770751953125,292.67547607421875,293.1499938964844,293.1499938964844,283.04998779296875,35212.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154390215873718,1.0,0.0,0.0,3.241884231567383,3.2419044971466064,7.01274984749034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.39306640625,0.0,1119.522216796875,1895.4371337890625,0.0,1734.6595458984375,0.8140971064567566,1.0,0.0,3.0,1.0,0.0
12054000,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.889384388923645,0.4324121177196502,0.3907798826694488,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8768994808197021,0.4156947135925293,0.3948069214820862,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.7691202759742737,0.2772113382816314,0.1956910490989685,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.7328386902809143,0.2378014773130417,0.2279187887907028,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.6677998304367065,0.1799414902925491,0.8229488730430603,285.5029602050781,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.23895263671875,285.5062561035156,1.0,0.485201895236969,1.0,1.0,0.0,1.0,-2.439507246017456,2.439502477645874,4.7859412006800994e-06,1.8847134113311768,0.8265294432640076,0.8265294432640076,0.0,130.0751495361328,141.0,24817.71484375,0.0,1369.5701904296875,1.0,282.7372131347656,284.5617370605469,291.08770751953125,292.67547607421875,293.1499938964844,293.1499938964844,283.04998779296875,35212.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154390215873718,1.0,0.0,0.0,3.241884231567383,3.2419044971466064,7.01274984749034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.39306640625,0.0,1119.522216796875,1895.4371337890625,0.0,1734.6595458984375,0.8140971064567566,1.0,0.0,3.0,1.0,0.0
12054060,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8869276642799377,0.4330734312534332,0.3913600146770477,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.8773868680000305,0.4204168021678924,0.3992520868778229,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.769278347492218,0.2800762951374054,0.1976914256811142,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.7328624129295349,0.240122839808464,0.2301317751407623,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.6676216721534729,0.1815362870693206,0.8302173614501953,285.7412414550781,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2602844238281,285.74420166015625,1.0,0.4893555343151092,1.0,1.0,0.0,1.0,-2.4593374729156494,2.4593324661254883,4.864237325818976e-06,1.9001665115356443,0.8389548063278198,0.8389548063278198,0.0,132.4731903076172,144.0,24482.93359375,0.0,1404.4385986328125,1.0,283.03765869140625,284.81317138671875,291.09332275390625,292.6617431640625,293.1499938964844,293.1499938964844,283.1499938964844,34777.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090488076210022,1.0,0.0,0.0,3.287288188934326,3.287308692932129,7.210558123915689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.85009765625,0.0,1157.5950927734375,1895.4371337890625,0.0,1682.8831787109375,0.8217225670814514,1.0,0.0,3.0,1.0,0.0
12054120,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8869276642799377,0.4330734312534332,0.3913600146770477,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.8773868680000305,0.4204168021678924,0.3992520868778229,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.769278347492218,0.2800762951374054,0.1976914256811142,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.7328624129295349,0.240122839808464,0.2301317751407623,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.6676216721534729,0.1815362870693206,0.8302173614501953,285.7412414550781,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2602844238281,285.74420166015625,1.0,0.4893555343151092,1.0,1.0,0.0,1.0,-2.4593374729156494,2.4593324661254883,4.864237325818976e-06,1.9001665115356443,0.8389548063278198,0.8389548063278198,0.0,132.4731903076172,144.0,24482.93359375,0.0,1404.4385986328125,1.0,283.03765869140625,284.81317138671875,291.09332275390625,292.6617431640625,293.1499938964844,293.1499938964844,283.1499938964844,34777.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090488076210022,1.0,0.0,0.0,3.287288188934326,3.287308692932129,7.210558123915689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.85009765625,0.0,1157.5950927734375,1895.4371337890625,0.0,1682.8831787109375,0.8217225670814514,1.0,0.0,3.0,1.0,0.0
12054180,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83660888671875,0.8838692307472229,0.4332590997219085,0.3917749524116516,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365783691406,0.8772903084754944,0.4248249530792236,0.4036025702953338,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.768968939781189,0.2827343344688415,0.1996708661317825,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83624267578125,0.7324796319007874,0.2422758042812347,0.2323209196329116,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359375,0.6670579314231873,0.1830106079578399,0.8375055193901062,285.8365173339844,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2762756347656,285.8376159667969,1.0,0.4936676025390625,1.0,1.0,0.0,1.0,-2.478829860687256,2.4788248538970947,4.941918632539455e-06,1.915398478507996,0.8515531420707703,0.8515531420707703,0.0,135.20401000976562,147.0,24511.86328125,0.0,1440.7725830078125,1.0,283.1457824707031,284.9073181152344,291.13775634765625,292.7350158691406,293.1499938964844,293.1499938964844,283.1499938964844,34165.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714348316192627,1.0,0.0,0.0,3.3234262466430664,3.323446750640869,7.369964123427053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.01953125,0.0,1186.7857666015625,1895.4371337890625,0.0,1725.7747802734375,0.8278203010559082,1.0,0.0,3.0,1.0,0.0
12054240,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83660888671875,0.8838692307472229,0.4332590997219085,0.3917749524116516,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365783691406,0.8772903084754944,0.4248249530792236,0.4036025702953338,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.768968939781189,0.2827343344688415,0.1996708661317825,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83624267578125,0.7324796319007874,0.2422758042812347,0.2323209196329116,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359375,0.6670579314231873,0.1830106079578399,0.8375055193901062,285.8365173339844,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2762756347656,285.8376159667969,1.0,0.4936676025390625,1.0,1.0,0.0,1.0,-2.478829860687256,2.4788248538970947,4.941918632539455e-06,1.915398478507996,0.8515531420707703,0.8515531420707703,0.0,135.20401000976562,147.0,24511.86328125,0.0,1440.7725830078125,1.0,283.1457824707031,284.9073181152344,291.13775634765625,292.7350158691406,293.1499938964844,293.1499938964844,283.1499938964844,34165.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714348316192627,1.0,0.0,0.0,3.3234262466430664,3.323446750640869,7.369964123427053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.01953125,0.0,1186.7857666015625,1895.4371337890625,0.0,1725.7747802734375,0.8278203010559082,1.0,0.0,3.0,1.0,0.0
12054300,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471984863281,0.8817680478096008,0.4330307841300964,0.3917238116264343,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84716796875,0.8767067193984985,0.4267814457416534,0.4055779576301574,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.7683392763137817,0.2838748097419739,0.2005516290664672,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.7318771481513977,0.2431909143924713,0.2332930266857147,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.6663430333137512,0.183607280254364,0.8406659364700317,285.8471374511719,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2811889648437,285.84771728515625,1.0,0.49578657746315,1.0,1.0,0.0,1.0,-2.4871671199798584,2.4871621131896973,4.975355295755435e-06,1.9219226837158203,0.85764479637146,0.85764479637146,0.0,136.78431701660156,147.0,24598.48046875,0.0,1458.21484375,1.0,283.1492004394531,284.9154968261719,291.15594482421875,292.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,33634.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200239300727844,1.0,0.0,0.0,3.328094720840454,3.328115463256836,7.390684686470195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.271484375,0.0,1187.5152587890625,1895.4371337890625,0.0,1772.2181396484375,0.8308773040771484,1.0,0.0,3.0,1.0,0.0
12054360,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.8793234825134277,0.4326292872428894,0.3914954662322998,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.8757902383804321,0.4285858273506164,0.4074006378650665,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7674095630645752,0.2848979234695434,0.2013461589813232,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7310083508491516,0.243997260928154,0.2341617196798324,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.6653369665145874,0.1841016858816146,0.8433818221092224,285.8498229980469,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.28436279296875,285.8499450683594,1.0,0.4978397190570831,1.0,1.0,0.0,1.0,-2.4943459033966064,2.4943408966064453,5.00423402627348e-06,1.927538275718689,0.8636724352836609,0.8636724352836609,0.0,138.48585510253906,150.0,24693.916015625,0.0,1474.7659912109375,1.0,283.1498413085937,284.9143981933594,291.16168212890625,292.7943725585937,293.1499938964844,293.1499938964844,283.1499938964844,33386.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256434559822083,1.0,0.0,0.0,3.345385789871216,3.3454065322875977,7.467680234185536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.56787109375,0.0,1202.0169677734375,1895.4371337890625,0.0,1818.701904296875,0.831483006477356,1.0,0.0,3.0,1.0,0.0
12054420,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.8740056157112122,0.4315831661224365,0.3907437026500702,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.8734800815582275,0.4319252967834472,0.4107395112514496,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.7651206851005554,0.2867450416088104,0.2027651965618133,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.728857159614563,0.2453949302434921,0.235667735338211,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.6628458499908447,0.1848703622817993,0.8477299809455872,285.8577575683594,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28765869140625,285.8578796386719,1.0,0.5017256736755371,1.0,1.0,0.0,1.0,-2.506195306777954,2.506190299987793,5.052036613051314e-06,1.93678081035614,0.8758434653282166,0.8758434653282166,0.0,142.0400390625,153.0,24841.693359375,0.0,1505.458740234375,1.0,283.1499938964844,284.9179382324219,291.1505432128906,292.800048828125,293.1499938964844,293.1499938964844,283.1499938964844,32523.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341776490211487,1.0,0.0,0.0,3.3588321208953857,3.358852863311768,7.527831940024043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.35986328125,0.0,1208.78173828125,1895.4371337890625,0.0,1890.20263671875,0.8332028388977051,1.0,0.0,3.0,1.0,0.0
12054480,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.8740056157112122,0.4315831661224365,0.3907437026500702,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.8734800815582275,0.4319252967834472,0.4107395112514496,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.7651206851005554,0.2867450416088104,0.2027651965618133,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.728857159614563,0.2453949302434921,0.235667735338211,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.6628458499908447,0.1848703622817993,0.8477299809455872,285.8577575683594,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28765869140625,285.8578796386719,1.0,0.5017256736755371,1.0,1.0,0.0,1.0,-2.506195306777954,2.506190299987793,5.052036613051314e-06,1.93678081035614,0.8758434653282166,0.8758434653282166,0.0,142.0400390625,153.0,24841.693359375,0.0,1505.458740234375,1.0,283.1499938964844,284.9179382324219,291.1505432128906,292.800048828125,293.1499938964844,293.1499938964844,283.1499938964844,32523.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341776490211487,1.0,0.0,0.0,3.3588321208953857,3.358852863311768,7.527831940024043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.35986328125,0.0,1208.78173828125,1895.4371337890625,0.0,1890.20263671875,0.8332028388977051,1.0,0.0,3.0,1.0,0.0
12054540,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8687191009521484,0.4304209351539612,0.3898419737815857,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8710817098617554,0.4350736737251282,0.4138577580451965,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.7627654671669006,0.288472980260849,0.204074814915657,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.7265785932540894,0.2466242760419845,0.2369854152202606,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.660173773765564,0.1854524612426757,0.8511121869087219,285.8663635253906,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2889404296875,285.86651611328125,1.0,0.5053421258926392,1.0,1.0,0.0,1.0,-2.516079902648926,2.5160748958587646,5.091998446005164e-06,1.944443702697754,0.8881325721740723,0.8881325721740723,0.0,145.57839965820312,156.0,24967.29296875,0.0,1533.7249755859375,1.0,283.1499938964844,284.92315673828125,291.1333923339844,292.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,31615.166015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388951778411865,1.0,0.0,0.0,3.365699052810669,3.365719556808472,7.558643346783356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2890625,0.0,1209.0224609375,1895.4371337890625,0.0,1930.1748046875,0.8334274291992188,1.0,0.0,3.0,1.0,0.0
12054600,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8687191009521484,0.4304209351539612,0.3898419737815857,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8710817098617554,0.4350736737251282,0.4138577580451965,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.7627654671669006,0.288472980260849,0.204074814915657,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.7265785932540894,0.2466242760419845,0.2369854152202606,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.660173773765564,0.1854524612426757,0.8511121869087219,285.8663635253906,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2889404296875,285.86651611328125,1.0,0.5053421258926392,1.0,1.0,0.0,1.0,-2.516079902648926,2.5160748958587646,5.091998446005164e-06,1.944443702697754,0.8881325721740723,0.8881325721740723,0.0,145.57839965820312,156.0,24967.29296875,0.0,1533.7249755859375,1.0,283.1499938964844,284.92315673828125,291.1333923339844,292.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,31615.166015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388951778411865,1.0,0.0,0.0,3.365699052810669,3.365719556808472,7.558643346783356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2890625,0.0,1209.0224609375,1895.4371337890625,0.0,1930.1748046875,0.8334274291992188,1.0,0.0,3.0,1.0,0.0
12054660,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8637247681617737,0.4292439520359039,0.3889081180095672,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8688510060310364,0.4381318390369415,0.4168697595596313,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7605867385864258,0.2901725172996521,0.2053500711917877,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.7243867516517639,0.2477698028087616,0.2382045686244964,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.6575717926025391,0.1859338581562042,0.8539466857910156,285.8762512207031,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2893981933594,285.87646484375,1.0,0.5087480545043945,1.0,1.0,0.0,1.0,-2.524980068206787,2.524974822998047,5.12801352670067e-06,1.9512903690338133,0.9005616307258606,0.9005616307258606,0.0,149.00701904296875,159.0,25079.423828125,0.0,1560.3955078125,1.0,283.1499938964844,284.9303283691406,291.12237548828125,292.7842102050781,293.1499938964844,293.1499938964844,283.1499938964844,30681.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412575483322144,1.0,0.0,0.0,3.3669593334198,3.3669798374176025,7.564304951301892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.12890625,0.0,1203.7740478515625,1895.4371337890625,0.0,1950.3070068359373,0.8323853015899658,1.0,0.0,3.0,1.0,0.0
12054720,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8637247681617737,0.4292439520359039,0.3889081180095672,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8688510060310364,0.4381318390369415,0.4168697595596313,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7605867385864258,0.2901725172996521,0.2053500711917877,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.7243867516517639,0.2477698028087616,0.2382045686244964,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.6575717926025391,0.1859338581562042,0.8539466857910156,285.8762512207031,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2893981933594,285.87646484375,1.0,0.5087480545043945,1.0,1.0,0.0,1.0,-2.524980068206787,2.524974822998047,5.12801352670067e-06,1.9512903690338133,0.9005616307258606,0.9005616307258606,0.0,149.00701904296875,159.0,25079.423828125,0.0,1560.3955078125,1.0,283.1499938964844,284.9303283691406,291.12237548828125,292.7842102050781,293.1499938964844,293.1499938964844,283.1499938964844,30681.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412575483322144,1.0,0.0,0.0,3.3669593334198,3.3669798374176025,7.564304951301892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.12890625,0.0,1203.7740478515625,1895.4371337890625,0.0,1950.3070068359373,0.8323853015899658,1.0,0.0,3.0,1.0,0.0
12054780,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8590627908706665,0.428089439868927,0.3879842460155487,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8668378591537476,0.4411444067955017,0.419826477766037,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.7586367130279541,0.2918846309185028,0.2066254019737243,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.7223358750343323,0.2488754689693451,0.2393735498189926,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.6551172137260437,0.1863632798194885,0.8564832806587219,285.8876037597656,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28955078125,285.8879089355469,1.0,0.5120025873184204,1.0,1.0,0.0,1.0,-2.533407211303711,2.5334019660949707,5.162130946700927e-06,1.95772123336792,0.913152039051056,0.913152039051056,0.0,152.31829833984375,162.0,25182.66796875,0.0,1586.0888671875,1.0,283.1499938964844,284.9395446777344,291.1180725097656,292.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,29734.759765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426730394363403,1.0,0.0,0.0,3.3631417751312256,3.363162040710449,7.547161544607661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.275390625,0.0,1193.635986328125,1895.4371337890625,0.0,1962.4056396484373,0.8361979126930237,1.0,0.0,3.0,1.0,0.0
12054840,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8590627908706665,0.428089439868927,0.3879842460155487,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8668378591537476,0.4411444067955017,0.419826477766037,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.7586367130279541,0.2918846309185028,0.2066254019737243,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.7223358750343323,0.2488754689693451,0.2393735498189926,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.6551172137260437,0.1863632798194885,0.8564832806587219,285.8876037597656,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28955078125,285.8879089355469,1.0,0.5120025873184204,1.0,1.0,0.0,1.0,-2.533407211303711,2.5334019660949707,5.162130946700927e-06,1.95772123336792,0.913152039051056,0.913152039051056,0.0,152.31829833984375,162.0,25182.66796875,0.0,1586.0888671875,1.0,283.1499938964844,284.9395446777344,291.1180725097656,292.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,29734.759765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426730394363403,1.0,0.0,0.0,3.3631417751312256,3.363162040710449,7.547161544607661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.275390625,0.0,1193.635986328125,1895.4371337890625,0.0,1962.4056396484373,0.8361979126930237,1.0,0.0,3.0,1.0,0.0
12054900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.856827437877655,0.4274914860725403,0.3875197470188141,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.8658894896507263,0.4426163136959076,0.4212833940982818,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.7577276825904846,0.2927328646183014,0.2072636634111404,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.7213485836982727,0.249406561255455,0.2399429082870483,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.6539349555969238,0.1865559518337249,0.8576691150665283,285.88348388671875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.28936767578125,285.8832092285156,1.0,0.5135862231254578,1.0,1.0,0.0,1.0,-2.5374755859375,2.537470579147339,5.178613264433807e-06,1.9608107805252075,0.9193360209465028,0.9193360209465028,0.0,153.94403076171875,162.0,25268.38671875,0.0,1598.66650390625,1.0,283.1499938964844,284.9307556152344,291.118896484375,292.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,29854.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434844374656677,1.0,0.0,0.0,3.392970323562622,3.392991065979004,7.681631473133166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.62646484375,0.0,1222.8275146484375,1895.4371337890625,0.0,1969.3531494140625,0.8404755592346191,1.0,0.0,3.0,1.0,0.0
12054960,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8546058535575867,0.4268675446510315,0.3870285749435425,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.864935040473938,0.4440548419952392,0.4227073788642883,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7568220496177673,0.2935675382614136,0.2078917473554611,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.7203512787818909,0.2499164044857025,0.2404917925596237,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.6527487635612488,0.1867281794548034,0.8587635159492493,285.8806457519531,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2889404296875,285.8804016113281,1.0,0.5151389837265015,1.0,1.0,0.0,1.0,-2.541325807571411,2.541320562362671,5.194210643821862e-06,1.9637218713760376,0.9255113005638124,0.9255113005638124,0.0,155.56906127929688,165.0,25338.94140625,0.0,1610.978271484375,1.0,283.1499938964844,284.9246826171875,291.1200561523437,292.7948608398437,293.1499938964844,293.1499938964844,283.1499938964844,29833.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443954944610596,1.0,0.0,0.0,3.414062738418579,3.414083480834961,7.777433097544417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.6259765625,0.0,1243.02294921875,1895.4371337890625,0.0,1977.1640625,0.8481878042221069,1.0,0.0,3.0,1.0,0.0
12055020,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.850220799446106,0.4255463182926178,0.3859831094741821,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.8630201816558838,0.4468328654766083,0.4254652261734009,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7550310492515564,0.2951966226100921,0.2091215699911117,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.7183321714401245,0.2508726119995117,0.2415319234132766,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.6503718495368958,0.1870111376047134,0.8606868982315063,285.8652038574219,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28741455078125,285.8646545410156,1.0,0.5181568264961243,1.0,1.0,0.0,1.0,-2.548422336578369,2.548417091369629,5.222949766903184e-06,1.9690512418746948,0.9376031160354614,0.9376031160354614,0.0,158.8135528564453,168.0,25504.333984375,0.0,1634.84375,1.0,283.1499938964844,284.8998718261719,291.1235656738281,292.808349609375,293.1499938964844,293.1499938964844,283.1499938964844,30355.1015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746648907661438,1.0,0.0,0.0,3.486016035079956,3.486037492752075,8.108715974231018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.55908203125,0.0,1317.9281005859375,1895.4371337890625,0.0,1996.5306396484373,0.8652728796005249,1.0,0.0,3.0,1.0,0.0
12055080,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.850220799446106,0.4255463182926178,0.3859831094741821,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.8630201816558838,0.4468328654766083,0.4254652261734009,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7550310492515564,0.2951966226100921,0.2091215699911117,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.7183321714401245,0.2508726119995117,0.2415319234132766,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.6503718495368958,0.1870111376047134,0.8606868982315063,285.8652038574219,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28741455078125,285.8646545410156,1.0,0.5181568264961243,1.0,1.0,0.0,1.0,-2.548422336578369,2.548417091369629,5.222949766903184e-06,1.9690512418746948,0.9376031160354614,0.9376031160354614,0.0,158.8135528564453,168.0,25504.333984375,0.0,1634.84375,1.0,283.1499938964844,284.8998718261719,291.1235656738281,292.808349609375,293.1499938964844,293.1499938964844,283.1499938964844,30355.1015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746648907661438,1.0,0.0,0.0,3.486016035079956,3.486037492752075,8.108715974231018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.55908203125,0.0,1317.9281005859375,1895.4371337890625,0.0,1996.5306396484373,0.8652728796005249,1.0,0.0,3.0,1.0,0.0
12055140,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.8459271788597107,0.4241544008255005,0.3848680555820465,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.8611095547676086,0.449494868516922,0.4281097054481506,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7532780766487122,0.2967866063117981,0.2103213220834732,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.7162840366363525,0.2517539262771606,0.2424987554550171,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.6479970812797546,0.1872192770242691,0.8622654676437378,285.8455810546875,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28521728515625,285.8448791503906,1.0,0.5210611820220947,1.0,1.0,0.0,1.0,-2.554760217666626,2.5547549724578857,5.248594789009076e-06,1.97376561164856,0.9494019150733948,0.9494019150733948,0.0,162.0452117919922,156.0,25670.220703125,0.0,1657.716552734375,1.0,283.1499938964844,284.8702087402344,291.1264343261719,292.8215026855469,293.1499938964844,293.1499938964844,283.1499938964844,31128.916015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492201328277588,1.0,0.0,0.0,3.569544553756714,3.5695669651031494,8.501957040607522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.181640625,0.0,1409.8436279296875,1895.4371337890625,0.0,2018.7078857421875,0.8851717710494995,1.0,0.0,3.0,1.0,0.0
