time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.8459271788597107,0.4241544008255005,0.3848680555820465,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.8611095547676086,0.449494868516922,0.4281097054481506,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7532780766487122,0.2967866063117981,0.2103213220834732,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.7162840366363525,0.2517539262771606,0.2424987554550171,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.6479970812797546,0.1872192770242691,0.8622654676437378,285.8455810546875,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28521728515625,285.8448791503906,1.0,0.5210611820220947,1.0,1.0,0.0,1.0,-2.554760217666626,2.5547549724578857,5.248594789009076e-06,1.97376561164856,0.9494019150733948,0.9494019150733948,0.0,162.0452117919922,156.0,25670.220703125,0.0,1657.716552734375,1.0,283.1499938964844,284.8702087402344,291.1264343261719,292.8215026855469,293.1499938964844,293.1499938964844,283.1499938964844,31128.916015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492201328277588,1.0,0.0,0.0,3.569544553756714,3.5695669651031494,8.501957040607522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.181640625,0.0,1409.8436279296875,1895.4371337890625,0.0,2018.7078857421875,0.8851717710494995,1.0,0.0,3.0,1.0,0.0
12055260,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8482987880706787,0.4227394461631775,0.3834971189498901,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8661916255950928,0.4520746767520904,0.4304330348968506,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.7574860453605652,0.2983727157115936,0.2113373726606369,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.7197511196136475,0.2525894343852997,0.243178978562355,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.6506968140602112,0.1873805820941925,0.8624790906906128,285.8231201171875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2828369140625,285.822265625,1.0,0.519238293170929,1.0,1.0,0.0,1.0,-2.5582025051116943,2.558197259902954,5.262398644845234e-06,1.976250410079956,0.9608829617500304,0.9608829617500304,0.0,159.26300048828125,144.0,25814.498046875,0.0,1650.39794921875,1.0,283.1499938964844,284.8377685546875,291.128173828125,292.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,32055.580078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518207430839539,1.0,0.0,0.0,3.6589317321777344,3.6589550971984863,8.933093340601772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.35791015625,0.0,1513.5430908203125,1895.4371337890625,0.0,2041.2239990234373,0.9065057635307312,1.0,0.0,3.0,1.0,0.0
12055320,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8482987880706787,0.4227394461631775,0.3834971189498901,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8661916255950928,0.4520746767520904,0.4304330348968506,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.7574860453605652,0.2983727157115936,0.2113373726606369,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.7197511196136475,0.2525894343852997,0.243178978562355,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.6506968140602112,0.1873805820941925,0.8624790906906128,285.8231201171875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2828369140625,285.822265625,1.0,0.519238293170929,1.0,1.0,0.0,1.0,-2.5582025051116943,2.558197259902954,5.262398644845234e-06,1.976250410079956,0.9608829617500304,0.9608829617500304,0.0,159.26300048828125,144.0,25814.498046875,0.0,1650.39794921875,1.0,283.1499938964844,284.8377685546875,291.128173828125,292.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,32055.580078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518207430839539,1.0,0.0,0.0,3.6589317321777344,3.6589550971984863,8.933093340601772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.35791015625,0.0,1513.5430908203125,1895.4371337890625,0.0,2041.2239990234373,0.9065057635307312,1.0,0.0,3.0,1.0,0.0
12055380,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.8553982973098755,0.4213549196720123,0.3820030689239502,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79949951171875,0.8763309717178345,0.4546178877353668,0.4325640797615051,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996520996094,0.7660561203956604,0.3000045716762543,0.2122683376073837,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.726923406124115,0.2534257769584656,0.2437018454074859,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.6570820808410645,0.1875443458557129,0.861950159072876,285.799560546875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.28076171875,285.7987060546875,1.0,0.5149115920066833,1.0,1.0,0.0,1.0,-2.56007981300354,2.5600745677948,5.269698249321664e-06,1.977486491203308,0.9720401763916016,0.9720401763916016,0.0,152.6393585205078,132.0,25943.287109375,0.0,1624.1171875,1.0,283.1499938964844,284.8046875,291.1288452148437,292.8413391113281,293.1499938964844,293.1499938964844,283.04998779296875,33074.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541675567626953,1.0,0.0,0.0,3.750701904296875,3.7507264614105225,9.386817509948742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.43310546875,0.0,1625.6256103515625,1895.4371337890625,0.0,2061.61376953125,0.9274375438690186,1.0,0.0,3.0,1.0,0.0
12055440,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.8553982973098755,0.4213549196720123,0.3820030689239502,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79949951171875,0.8763309717178345,0.4546178877353668,0.4325640797615051,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996520996094,0.7660561203956604,0.3000045716762543,0.2122683376073837,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.726923406124115,0.2534257769584656,0.2437018454074859,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.6570820808410645,0.1875443458557129,0.861950159072876,285.799560546875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.28076171875,285.7987060546875,1.0,0.5149115920066833,1.0,1.0,0.0,1.0,-2.56007981300354,2.5600745677948,5.269698249321664e-06,1.977486491203308,0.9720401763916016,0.9720401763916016,0.0,152.6393585205078,132.0,25943.287109375,0.0,1624.1171875,1.0,283.1499938964844,284.8046875,291.1288452148437,292.8413391113281,293.1499938964844,293.1499938964844,283.04998779296875,33074.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541675567626953,1.0,0.0,0.0,3.750701904296875,3.7507264614105225,9.386817509948742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.43310546875,0.0,1625.6256103515625,1895.4371337890625,0.0,2061.61376953125,0.9274375438690186,1.0,0.0,3.0,1.0,0.0
12055500,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.8602887392044067,0.4205421805381775,0.3812019824981689,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8828473091125488,0.4557810425758362,0.4335598945617676,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7716124653816223,0.3007637858390808,0.2127078771591186,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.7315028309822083,0.2537907660007477,0.2439181357622146,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.6613529324531555,0.1875874549150467,0.8614940643310547,285.7328186035156,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27899169921875,285.7277526855469,1.0,0.5121249556541443,1.0,1.0,0.0,1.0,-2.560554981231689,2.560549736022949,5.2714608500537e-06,1.977756381034851,0.976616382598877,0.976616382598877,0.0,148.47598266601562,132.0,26197.9296875,0.0,1606.6053466796875,1.0,283.06561279296875,284.72265625,291.1522216796875,292.9049377441406,293.1499938964844,293.1499938964844,283.04998779296875,33645.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587050199508667,1.0,0.0,0.0,3.797261476516724,3.797286510467529,9.621312528906856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.740234375,0.0,1684.9334716796875,1895.4371337890625,0.0,2101.223876953125,0.9366636276245116,1.0,0.0,3.0,1.0,0.0
12055560,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.8657327890396118,0.4195973575115204,0.3802262842655182,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.8899843096733093,0.4568222761154175,0.4344009757041931,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.777719259262085,0.301442801952362,0.2130678594112396,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.7365129590034485,0.2540824711322784,0.244042083621025,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.6660943031311035,0.1875687539577484,0.860681414604187,285.7031555175781,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2761535644531,285.70172119140625,1.0,0.5090014934539795,1.0,1.0,0.0,1.0,-2.559999465942383,2.5599942207336426,5.268980658001965e-06,1.9772299528121948,0.9813209772109984,0.9813209772109984,0.0,144.01174926757812,120.0,26247.208984375,0.0,1586.3604736328125,1.0,283.05224609375,284.6918640136719,291.14874267578125,292.8923034667969,293.1499938964844,293.1499938964844,282.75,34016.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615653872489929,1.0,0.0,0.0,3.8313820362091056,3.8314075469970703,9.794994184630923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.5,0.0,1728.908447265625,1895.4371337890625,0.0,2126.317138671875,0.9446300268173218,1.0,0.0,3.0,1.0,0.0
12055620,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.8777569532394409,0.4167019128799438,0.3775940835475921,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.905569851398468,0.4580530524253845,0.4354650378227234,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.7910665273666382,0.3021748661994934,0.213457778096199,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.747541069984436,0.2541438341140747,0.2439087927341461,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6765363812446594,0.1870971173048019,0.8575427532196045,285.4568176269531,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2634582519531,285.4542236328125,1.0,0.5018675923347473,1.0,1.0,0.0,1.0,-2.554659128189087,2.5546538829803467,5.246713953965809e-06,1.972950100898743,0.9860801696777344,0.9860801696777344,0.0,134.62451171875,108.0,26890.9609375,0.0,1538.17578125,1.0,282.75653076171875,284.4158935546875,291.18670654296875,292.9997863769531,293.1499938964844,293.1499938964844,282.45001220703125,34660.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779014527797699,1.0,0.0,0.0,3.882260799407959,3.882286787033081,1.005686613098078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.93310546875,0.0,1796.5880126953125,1895.4371337890625,0.0,2281.296875,0.9565382599830629,1.0,0.0,3.0,1.0,0.0
12055680,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.8777569532394409,0.4167019128799438,0.3775940835475921,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.905569851398468,0.4580530524253845,0.4354650378227234,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.7910665273666382,0.3021748661994934,0.213457778096199,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.747541069984436,0.2541438341140747,0.2439087927341461,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6765363812446594,0.1870971173048019,0.8575427532196045,285.4568176269531,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2634582519531,285.4542236328125,1.0,0.5018675923347473,1.0,1.0,0.0,1.0,-2.554659128189087,2.5546538829803467,5.246713953965809e-06,1.972950100898743,0.9860801696777344,0.9860801696777344,0.0,134.62451171875,108.0,26890.9609375,0.0,1538.17578125,1.0,282.75653076171875,284.4158935546875,291.18670654296875,292.9997863769531,293.1499938964844,293.1499938964844,282.45001220703125,34660.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779014527797699,1.0,0.0,0.0,3.882260799407959,3.882286787033081,1.005686613098078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.93310546875,0.0,1796.5880126953125,1895.4371337890625,0.0,2281.296875,0.9565382599830629,1.0,0.0,3.0,1.0,0.0
12055740,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8911998271942139,0.4130175411701202,0.3740931749343872,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.9242982864379884,0.4584759771823883,0.4356555640697479,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8056871294975281,0.3023208975791931,0.2133721709251403,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.7599484324455261,0.2536551356315613,0.243193507194519,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.6879996657371521,0.1861209869384765,0.8519337773323059,285.20416259765625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2452392578125,285.2015991210937,1.0,0.4936215877532959,1.0,1.0,0.0,1.0,-2.5429840087890625,2.5429787635803223,5.198497092351317e-06,1.9637424945831297,0.987397074699402,0.987397074699402,0.0,124.89252471923828,96.0,27464.494140625,0.0,1480.2926025390625,1.0,282.45635986328125,284.13677978515625,291.1805419921875,293.0386047363281,293.1499938964844,293.1499938964844,282.1499938964844,35153.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941051721572876,1.0,0.0,0.0,3.914644956588745,3.9146714210510254,1.0225346613879085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.11328125,0.0,1841.219970703125,1895.4371337890625,0.0,2417.6572265625,0.9641671180725098,1.0,0.0,3.0,1.0,0.0
12055800,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8911998271942139,0.4130175411701202,0.3740931749343872,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.9242982864379884,0.4584759771823883,0.4356555640697479,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8056871294975281,0.3023208975791931,0.2133721709251403,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.7599484324455261,0.2536551356315613,0.243193507194519,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.6879996657371521,0.1861209869384765,0.8519337773323059,285.20416259765625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2452392578125,285.2015991210937,1.0,0.4936215877532959,1.0,1.0,0.0,1.0,-2.5429840087890625,2.5429787635803223,5.198497092351317e-06,1.9637424945831297,0.987397074699402,0.987397074699402,0.0,124.89252471923828,96.0,27464.494140625,0.0,1480.2926025390625,1.0,282.45635986328125,284.13677978515625,291.1805419921875,293.0386047363281,293.1499938964844,293.1499938964844,282.1499938964844,35153.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941051721572876,1.0,0.0,0.0,3.914644956588745,3.9146714210510254,1.0225346613879085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.11328125,0.0,1841.219970703125,1895.4371337890625,0.0,2417.6572265625,0.9641671180725098,1.0,0.0,3.0,1.0,0.0
12055860,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.907358705997467,0.4089827835559845,0.3701985478401184,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.946493923664093,0.4584300220012665,0.4353325963020324,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.821659505367279,0.302160382270813,0.2130260318517685,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7747970223426819,0.2528355121612549,0.2421106100082397,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7012823224067688,0.1848235577344894,0.844641923904419,284.9525146484375,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.22540283203125,284.95001220703125,1.0,0.4844778180122375,1.0,1.0,0.0,1.0,-2.5274405479431152,2.527435541152954,5.1347437874937896e-06,1.951529622077942,0.985361099243164,0.985361099243164,0.0,114.7334213256836,84.0,27985.4765625,0.0,1416.071533203125,1.0,282.1562194824219,283.86053466796875,291.1648254394531,293.0556030273437,293.1499938964844,293.1499938964844,281.8500061035156,35551.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050403594970703,1.0,0.0,0.0,3.932213544845581,3.93224048614502,1.0317334044884774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.126953125,0.0,1866.7772216796875,1895.4371337890625,0.0,2517.596923828125,0.9683828949928284,1.0,0.0,3.0,1.0,0.0
12055920,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.907358705997467,0.4089827835559845,0.3701985478401184,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.946493923664093,0.4584300220012665,0.4353325963020324,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.821659505367279,0.302160382270813,0.2130260318517685,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7747970223426819,0.2528355121612549,0.2421106100082397,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7012823224067688,0.1848235577344894,0.844641923904419,284.9525146484375,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.22540283203125,284.95001220703125,1.0,0.4844778180122375,1.0,1.0,0.0,1.0,-2.5274405479431152,2.527435541152954,5.1347437874937896e-06,1.951529622077942,0.985361099243164,0.985361099243164,0.0,114.7334213256836,84.0,27985.4765625,0.0,1416.071533203125,1.0,282.1562194824219,283.86053466796875,291.1648254394531,293.0556030273437,293.1499938964844,293.1499938964844,281.8500061035156,35551.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050403594970703,1.0,0.0,0.0,3.932213544845581,3.93224048614502,1.0317334044884774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.126953125,0.0,1866.7772216796875,1895.4371337890625,0.0,2517.596923828125,0.9683828949928284,1.0,0.0,3.0,1.0,0.0
12055980,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.929263472557068,0.4047579169273376,0.3660927712917328,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.9707263708114624,0.4580678343772888,0.4346702098846435,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8401392698287964,0.3018268346786499,0.2125306874513626,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7930626273155212,0.2518081665039062,0.2407942414283752,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7167506217956543,0.1833271533250808,0.8362775444984436,284.7060852050781,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2055358886719,284.70391845703125,1.0,0.47462198138237,1.0,1.0,0.0,1.0,-2.509486436843872,2.509481430053711,5.061664978711633e-06,1.9374555349349976,0.9800599217414856,0.9800599217414856,0.0,104.19982147216795,72.0,28496.671875,0.0,1347.9625244140625,1.0,281.8561706542969,283.5890808105469,291.1546630859375,293.0738525390625,293.1499938964844,293.1499938964844,281.54998779296875,35893.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131964206695557,1.0,0.0,0.0,3.937060832977295,3.937087774276733,1.034278625411389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.48876953125,0.0,1875.744384765625,1895.4371337890625,0.0,2592.659423828125,0.9696875810623168,1.0,0.0,3.0,1.0,0.0
12056040,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.929263472557068,0.4047579169273376,0.3660927712917328,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.9707263708114624,0.4580678343772888,0.4346702098846435,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8401392698287964,0.3018268346786499,0.2125306874513626,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7930626273155212,0.2518081665039062,0.2407942414283752,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7167506217956543,0.1833271533250808,0.8362775444984436,284.7060852050781,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2055358886719,284.70391845703125,1.0,0.47462198138237,1.0,1.0,0.0,1.0,-2.509486436843872,2.509481430053711,5.061664978711633e-06,1.9374555349349976,0.9800599217414856,0.9800599217414856,0.0,104.19982147216795,72.0,28496.671875,0.0,1347.9625244140625,1.0,281.8561706542969,283.5890808105469,291.1546630859375,293.0738525390625,293.1499938964844,293.1499938964844,281.54998779296875,35893.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131964206695557,1.0,0.0,0.0,3.937060832977295,3.937087774276733,1.034278625411389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.48876953125,0.0,1875.744384765625,1895.4371337890625,0.0,2592.659423828125,0.9696875810623168,1.0,0.0,3.0,1.0,0.0
12056100,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.9427332282066344,0.402682214975357,0.3640785217285156,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5434265136719,0.9832720756530762,0.4578608572483063,0.4343122243881225,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8513857126235962,0.3016718626022339,0.2122872024774551,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474853515625,0.8040165901184082,0.2512809932231903,0.2401134818792343,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.7252929210662842,0.1825627535581588,0.8319578170776367,284.5445556640625,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.196533203125,284.5327453613281,1.0,0.4694896340370178,1.0,1.0,0.0,1.0,-2.500335693359375,2.500330686569214,5.024622623750474e-06,1.9302818775177,0.975800395011902,0.975800395011902,0.0,98.75740814208984,72.0,29190.12109375,0.0,1313.291748046875,1.0,281.5941162109375,283.3846435546875,291.1846923828125,293.19268798828125,293.1499938964844,293.1499938964844,281.54998779296875,36055.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198590278625488,1.0,0.0,0.0,3.9354095458984375,3.935436487197876,1.033411194839573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.69384765625,0.0,1874.933837890625,1895.4371337890625,0.0,2654.263427734375,0.9693876504898072,1.0,0.0,3.0,1.0,0.0
12056160,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.9570283889770508,0.4005727767944336,0.3619606792926788,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864807128906,0.9953762292861938,0.4575932323932647,0.4338420927524566,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869079589844,0.864128828048706,0.3014906048774719,0.2119945883750915,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8156776428222656,0.2507205605506897,0.2393732070922851,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48779296875,0.7345793843269348,0.1817701905965805,0.827422559261322,284.4866638183594,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1873779296875,284.4845886230469,1.0,0.4642226696014404,1.0,1.0,0.0,1.0,-2.4905364513397217,2.49053168296814,4.985143732483266e-06,1.9226173162460327,0.972079336643219,0.972079336643219,0.0,93.31029510498048,75.0,29163.876953125,0.0,1278.0499267578125,1.0,281.5560607910156,283.3320617675781,291.1563415527344,293.1119384765625,293.1499938964844,293.1499938964844,281.25,36193.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209084868431091,1.0,0.0,0.0,3.930786609649658,3.9308135509490967,1.0309846629752428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.49951171875,0.0,1870.1312255859373,1895.4371337890625,0.0,2663.988037109375,0.9684542417526244,1.0,0.0,3.0,1.0,0.0
12056220,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658386230469,0.965889036655426,0.3963288068771362,0.3580601215362549,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657165527344,0.9990000128746032,0.4575773775577545,0.426001489162445,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26617431640625,0.874560534954071,0.3011061251163482,0.2116339802742004,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2664489746094,0.8240110874176025,0.2495495229959488,0.2381491661071777,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26715087890625,0.7409831881523132,0.1801479458808899,0.8195557594299316,284.26593017578125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1732177734375,284.2636413574219,1.0,0.4577940106391907,1.0,1.0,0.0,1.0,-2.465080738067627,2.465075731277466,4.883556357526686e-06,1.9028233289718628,0.9611573815345764,0.9611573815345764,0.0,88.69313049316406,78.0,29745.603515625,0.0,1227.78173828125,1.0,281.2562255859375,283.0756225585937,291.1615600585937,293.1540832519531,293.1499938964844,293.1499938964844,280.95001220703125,36489.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291264176368713,1.0,0.0,0.0,3.9136483669281006,3.91367506980896,1.022014089357981e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.390625,0.0,1850.6773681640625,1895.4371337890625,0.0,2740.315185546875,0.9647672176361084,1.0,0.0,3.0,1.0,0.0
12056280,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658386230469,0.965889036655426,0.3963288068771362,0.3580601215362549,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657165527344,0.9990000128746032,0.4575773775577545,0.426001489162445,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26617431640625,0.874560534954071,0.3011061251163482,0.2116339802742004,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2664489746094,0.8240110874176025,0.2495495229959488,0.2381491661071777,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26715087890625,0.7409831881523132,0.1801479458808899,0.8195557594299316,284.26593017578125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1732177734375,284.2636413574219,1.0,0.4577940106391907,1.0,1.0,0.0,1.0,-2.465080738067627,2.465075731277466,4.883556357526686e-06,1.9028233289718628,0.9611573815345764,0.9611573815345764,0.0,88.69313049316406,78.0,29745.603515625,0.0,1227.78173828125,1.0,281.2562255859375,283.0756225585937,291.1615600585937,293.1540832519531,293.1499938964844,293.1499938964844,280.95001220703125,36489.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291264176368713,1.0,0.0,0.0,3.9136483669281006,3.91367506980896,1.022014089357981e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.390625,0.0,1850.6773681640625,1895.4371337890625,0.0,2740.315185546875,0.9647672176361084,1.0,0.0,3.0,1.0,0.0
12056340,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540771484375,0.9663503766059875,0.3920062184333801,0.3541690409183502,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0539855957031,0.9990000128746032,0.4584025144577026,0.4207718074321747,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543212890625,0.8777536749839783,0.3006604313850403,0.2112971842288971,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545654296875,0.8258644938468933,0.2482879757881164,0.2369314134120941,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05517578125,0.7416576743125916,0.1784663498401641,0.8118517398834229,284.0541381835937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.165283203125,284.0522766113281,1.0,0.4535761773586273,1.0,1.0,0.0,1.0,-2.442992687225342,2.4429876804351807,4.79606251246878e-06,1.885533094406128,0.9474629759788512,0.9474629759788512,0.0,86.78372192382812,81.0,30443.755859375,0.0,1193.6708984375,1.0,280.9563903808594,282.8315734863281,291.1670227050781,293.1996765136719,293.1499938964844,293.1499938964844,280.6499938964844,36797.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375199437141418,1.0,0.0,0.0,3.8851473331451416,3.885173797607422,1.0071827318824944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.1025390625,0.0,1817.2073974609373,1895.4371337890625,0.0,2818.552734375,0.9585338234901428,1.0,0.0,3.0,1.0,0.0
12056400,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540771484375,0.9663503766059875,0.3920062184333801,0.3541690409183502,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0539855957031,0.9990000128746032,0.4584025144577026,0.4207718074321747,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543212890625,0.8777536749839783,0.3006604313850403,0.2112971842288971,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545654296875,0.8258644938468933,0.2482879757881164,0.2369314134120941,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05517578125,0.7416576743125916,0.1784663498401641,0.8118517398834229,284.0541381835937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.165283203125,284.0522766113281,1.0,0.4535761773586273,1.0,1.0,0.0,1.0,-2.442992687225342,2.4429876804351807,4.79606251246878e-06,1.885533094406128,0.9474629759788512,0.9474629759788512,0.0,86.78372192382812,81.0,30443.755859375,0.0,1193.6708984375,1.0,280.9563903808594,282.8315734863281,291.1670227050781,293.1996765136719,293.1499938964844,293.1499938964844,280.6499938964844,36797.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375199437141418,1.0,0.0,0.0,3.8851473331451416,3.885173797607422,1.0071827318824944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.1025390625,0.0,1817.2073974609373,1895.4371337890625,0.0,2818.552734375,0.9585338234901428,1.0,0.0,3.0,1.0,0.0
12056460,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.9735740423202516,0.3916354477405548,0.3530468046665191,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.9990000128746032,0.4642000198364258,0.4099404513835907,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.8883603811264038,0.3044269979000091,0.213234394788742,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8347029685974121,0.2513841390609741,0.2388702780008316,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86212158203125,0.7501370310783386,0.1813756376504898,0.8198617100715637,283.8616638183594,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.20166015625,283.861083984375,1.0,0.4519305825233459,1.0,1.0,0.0,1.0,-2.442890167236328,2.442885398864746,4.795126642420655e-06,1.885171890258789,0.9313191771507264,0.9313191771507264,0.0,84.36363983154297,84.0,31350.32421875,0.0,1183.4864501953125,1.0,280.6565856933594,282.6067199707031,291.177001953125,293.2586975097656,293.1499938964844,293.1499938964844,280.3500061035156,37124.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466991186141968,1.0,0.0,0.0,3.84453797340393,3.8445639610290527,9.862376373348525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.2470703125,0.0,1769.4224853515625,1895.4371337890625,0.0,2904.3642578125,0.9496023654937744,1.0,0.0,3.0,1.0,0.0
12056520,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.9735740423202516,0.3916354477405548,0.3530468046665191,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.9990000128746032,0.4642000198364258,0.4099404513835907,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.8883603811264038,0.3044269979000091,0.213234394788742,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8347029685974121,0.2513841390609741,0.2388702780008316,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86212158203125,0.7501370310783386,0.1813756376504898,0.8198617100715637,283.8616638183594,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.20166015625,283.861083984375,1.0,0.4519305825233459,1.0,1.0,0.0,1.0,-2.442890167236328,2.442885398864746,4.795126642420655e-06,1.885171890258789,0.9313191771507264,0.9313191771507264,0.0,84.36363983154297,84.0,31350.32421875,0.0,1183.4864501953125,1.0,280.6565856933594,282.6067199707031,291.177001953125,293.2586975097656,293.1499938964844,293.1499938964844,280.3500061035156,37124.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466991186141968,1.0,0.0,0.0,3.84453797340393,3.8445639610290527,9.862376373348525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.2470703125,0.0,1769.4224853515625,1895.4371337890625,0.0,2904.3642578125,0.9496023654937744,1.0,0.0,3.0,1.0,0.0
12056580,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827697753906,0.9749249219894408,0.3892649412155151,0.3512246012687683,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827392578125,0.9990000128746032,0.469041645526886,0.4060269594192505,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6828308105469,0.8934763669967651,0.3062810003757477,0.214763805270195,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68292236328125,0.8388650417327881,0.2526278793811798,0.2403771877288818,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.754494309425354,0.1825710535049438,0.8267573118209839,283.68280029296875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.2220764160156,283.6824951171875,1.0,0.4521739780902862,1.0,1.0,0.0,1.0,-2.447932481765747,2.447927713394165,4.815030024474254e-06,1.889121055603028,0.9129120111465454,0.9129120111465454,0.0,83.67520904541016,87.0,32298.927734375,0.0,1186.5133056640625,1.0,280.3569030761719,282.3941345214844,291.1925048828125,293.3307800292969,293.1499938964844,293.1499938964844,280.04998779296875,37479.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572603464126587,1.0,0.0,0.0,3.790817260742188,3.790842771530152,9.588683269612377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.10693359375,0.0,1707.0457763671875,1895.4371337890625,0.0,3003.313232421875,0.937766969203949,1.0,0.0,3.0,1.0,0.0
12056640,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827697753906,0.9749249219894408,0.3892649412155151,0.3512246012687683,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827392578125,0.9990000128746032,0.469041645526886,0.4060269594192505,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6828308105469,0.8934763669967651,0.3062810003757477,0.214763805270195,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68292236328125,0.8388650417327881,0.2526278793811798,0.2403771877288818,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.754494309425354,0.1825710535049438,0.8267573118209839,283.68280029296875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.2220764160156,283.6824951171875,1.0,0.4521739780902862,1.0,1.0,0.0,1.0,-2.447932481765747,2.447927713394165,4.815030024474254e-06,1.889121055603028,0.9129120111465454,0.9129120111465454,0.0,83.67520904541016,87.0,32298.927734375,0.0,1186.5133056640625,1.0,280.3569030761719,282.3941345214844,291.1925048828125,293.3307800292969,293.1499938964844,293.1499938964844,280.04998779296875,37479.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572603464126587,1.0,0.0,0.0,3.790817260742188,3.790842771530152,9.588683269612377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.10693359375,0.0,1707.0457763671875,1895.4371337890625,0.0,3003.313232421875,0.937766969203949,1.0,0.0,3.0,1.0,0.0
12056700,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5487060546875,0.9732643365859984,0.3878026008605957,0.350030779838562,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5482788085937,0.9990000128746032,0.47072833776474,0.4068476557731628,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5500183105469,0.893568217754364,0.3068713545799255,0.2152623236179351,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5513916015625,0.8387202024459839,0.2528682351112366,0.2407307773828506,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545349121094,0.7544452548027039,0.1827692240476608,0.828262209892273,283.5490417480469,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,297.2259826660156,283.5392150878906,1.0,0.4527145028114319,1.0,1.0,0.0,1.0,-2.4503161907196045,2.450311183929444,4.824471488973359e-06,1.8909974098205569,0.9022949934005736,0.9022949934005736,0.0,83.93209075927734,87.0,33145.5390625,0.0,1190.379150390625,1.0,280.09796142578125,282.2216796875,291.2280578613281,293.466796875,293.1499938964844,293.1499938964844,280.04998779296875,37685.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654493093490601,1.0,0.0,0.0,3.7587087154388414,3.758733987808228,9.4269375949807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.58251953125,0.0,1670.4990234375,1895.4371337890625,0.0,3080.120361328125,0.9306682348251344,1.0,0.0,3.0,1.0,0.0
12056760,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9702752828598022,0.3861948847770691,0.348623663187027,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9990000128746032,0.4718365967273712,0.4091192483901977,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.8923467993736267,0.3072975873947143,0.2156035900115966,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.8373996019363403,0.2529204189777374,0.240862563252449,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5115051269531,0.7532140612602234,0.1827620565891266,0.8286948800086975,283.5113220214844,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.2253723144531,283.5113830566406,1.0,0.4534434080123901,1.0,1.0,0.0,1.0,-2.4524428844451904,2.4524381160736084,4.8329311539419e-06,1.8926857709884644,0.89227294921875,0.89227294921875,0.0,84.49829864501953,90.0,33217.8828125,0.0,1195.24267578125,1.0,280.0572814941406,282.1905517578125,291.2073059082031,293.4021301269531,293.1499938964844,293.1499938964844,280.3500061035156,37880.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683922290802002,1.0,0.0,0.0,3.7221760749816895,3.722201108932495,9.244578222933342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.7666015625,0.0,1629.30517578125,1895.4371337890625,0.0,3107.728515625,0.9226601123809814,1.0,0.0,3.0,1.0,0.0
12056820,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318420410156,0.9648361206054688,0.3847922384738922,0.3468851447105407,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320556640625,0.9990000128746032,0.4743656814098358,0.4140447974205017,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.8902895450592041,0.3092626929283142,0.2167364805936813,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.73095703125,0.8348804712295532,0.2537246942520141,0.2414262145757675,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298889160156,0.7506928443908691,0.1831689178943634,0.8299852609634399,283.73175048828125,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.2300720214844,283.7355651855469,1.0,0.4554732143878937,1.0,1.0,0.0,1.0,-2.4598548412323,2.4598500728607178,4.8622782742313575e-06,1.8984683752059937,0.8777249455451965,0.8777249455451965,0.0,85.82492065429688,93.0,32339.791015625,0.0,1209.54638671875,1.0,280.3424377441406,282.45379638671875,291.1146240234375,293.1864624023437,293.1499938964844,293.1499938964844,280.6499938964844,37880.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500587940216064,1.0,0.0,0.0,3.651190757751465,3.651215076446533,8.895335668057669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.755859375,0.0,1548.5677490234375,1895.4371337890625,0.0,2935.8212890625,0.9068552255630492,1.0,0.0,3.0,1.0,0.0
12056880,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318420410156,0.9648361206054688,0.3847922384738922,0.3468851447105407,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320556640625,0.9990000128746032,0.4743656814098358,0.4140447974205017,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.8902895450592041,0.3092626929283142,0.2167364805936813,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.73095703125,0.8348804712295532,0.2537246942520141,0.2414262145757675,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298889160156,0.7506928443908691,0.1831689178943634,0.8299852609634399,283.73175048828125,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.2300720214844,283.7355651855469,1.0,0.4554732143878937,1.0,1.0,0.0,1.0,-2.4598548412323,2.4598500728607178,4.8622782742313575e-06,1.8984683752059937,0.8777249455451965,0.8777249455451965,0.0,85.82492065429688,93.0,32339.791015625,0.0,1209.54638671875,1.0,280.3424377441406,282.45379638671875,291.1146240234375,293.1864624023437,293.1499938964844,293.1499938964844,280.6499938964844,37880.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500587940216064,1.0,0.0,0.0,3.651190757751465,3.651215076446533,8.895335668057669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.755859375,0.0,1548.5677490234375,1895.4371337890625,0.0,2935.8212890625,0.9068552255630492,1.0,0.0,3.0,1.0,0.0
12056940,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9121398925781,0.9627047181129456,0.3846737146377563,0.3466007113456726,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128112792969,0.9990000128746032,0.4761593043804168,0.4164004325866699,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91082763671875,0.8899821043014526,0.3108691275119781,0.2177501767873764,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093017578125,0.8341307044029236,0.2545486390590668,0.2421018183231353,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.7498885989189148,0.1836799383163452,0.8319206833839417,283.9118957519531,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,297.23663330078125,283.9232177734375,1.0,0.4569684565067291,1.0,1.0,0.0,1.0,-2.4666953086853027,2.4666905403137207,4.8894580686464906e-06,1.903812289237976,0.871654748916626,0.871654748916626,0.0,86.572998046875,93.0,31525.298828125,0.0,1220.8154296875,1.0,280.6084899902344,282.6751403808594,291.0797424316406,293.046142578125,293.1499938964844,293.1499938964844,280.6499938964844,37783.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352923393249512,1.0,0.0,0.0,3.613669872283936,3.613693952560425,8.713452075426176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.51708984375,0.0,1506.3333740234375,1895.4371337890625,0.0,2797.7646484375,0.8984755873680115,1.0,0.0,3.0,1.0,0.0
12057000,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.97332763671875,0.961472511291504,0.3847760558128357,0.3466682732105255,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735412597656,0.9990000128746032,0.4777617156505584,0.418033093214035,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728698730469,0.8901494741439819,0.3123071789741516,0.2187238335609436,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97235107421875,0.8338808417320251,0.2553415596485138,0.2428177148103714,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712219238281,0.7495900988578796,0.1842066794633865,0.8341442942619324,283.9732360839844,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2436218261719,283.977294921875,1.0,0.4583228230476379,1.0,1.0,0.0,1.0,-2.473437547683716,2.473432779312134,4.916328634863021e-06,1.9090819358825684,0.8665938377380371,0.8665938377380371,0.0,87.15986633300781,96.0,31505.72265625,0.0,1231.3441162109375,1.0,280.6415100097656,282.7351989746094,291.1135559082031,293.11016845703125,293.1499938964844,293.1499938964844,280.95001220703125,37715.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290003538131714,1.0,0.0,0.0,3.5861716270446777,3.586195230484009,8.581346264691092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.20263671875,0.0,1475.91845703125,1895.4371337890625,0.0,2739.141845703125,0.892275869846344,1.0,0.0,3.0,1.0,0.0
