time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21453857421875,0.9586783051490784,0.3853680789470672,0.3471136391162872,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147827148437,0.9990000128746032,0.4818128943443298,0.4220759272575378,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.214111328125,0.8906158804893494,0.3159215450286865,0.2211766690015792,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.833419144153595,0.2574407756328583,0.2447308599948883,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.7490851283073425,0.1856711953878402,0.8404380679130554,284.2144775390625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2620544433594,284.21856689453125,1.0,0.4619024097919464,1.0,1.0,0.0,1.0,-2.491633653640747,2.491628646850586,4.989246008335613e-06,1.923315167427063,0.8586737513542175,0.8586737513542175,0.0,88.67259216308594,99.0,30727.755859375,0.0,1259.7174072265625,1.0,280.9409484863281,283.0147399902344,291.146240234375,293.0883483886719,293.1499938964844,293.1499938964844,281.25,37447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113777041435242,1.0,0.0,0.0,3.530911445617676,3.530934810638428,8.318920663441531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.57373046875,0.0,1415.1470947265625,1895.4371337890625,0.0,2575.88623046875,0.8798089027404785,1.0,0.0,3.0,1.0,0.0
12057120,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21453857421875,0.9586783051490784,0.3853680789470672,0.3471136391162872,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147827148437,0.9990000128746032,0.4818128943443298,0.4220759272575378,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.214111328125,0.8906158804893494,0.3159215450286865,0.2211766690015792,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.833419144153595,0.2574407756328583,0.2447308599948883,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.7490851283073425,0.1856711953878402,0.8404380679130554,284.2144775390625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2620544433594,284.21856689453125,1.0,0.4619024097919464,1.0,1.0,0.0,1.0,-2.491633653640747,2.491628646850586,4.989246008335613e-06,1.923315167427063,0.8586737513542175,0.8586737513542175,0.0,88.67259216308594,99.0,30727.755859375,0.0,1259.7174072265625,1.0,280.9409484863281,283.0147399902344,291.146240234375,293.0883483886719,293.1499938964844,293.1499938964844,281.25,37447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113777041435242,1.0,0.0,0.0,3.530911445617676,3.530934810638428,8.318920663441531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.57373046875,0.0,1415.1470947265625,1895.4371337890625,0.0,2575.88623046875,0.8798089027404785,1.0,0.0,3.0,1.0,0.0
12057180,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574890136719,0.9559116363525392,0.3863579928874969,0.3479461073875427,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.9990000128746032,0.4862784445285797,0.4265482127666473,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45709228515625,0.8911586403846741,0.3199134469032287,0.2239175140857696,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45654296875,0.8330573439598083,0.2598617970943451,0.2469796240329742,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554138183594,0.748760998249054,0.187431052327156,0.8481928706169128,284.4574279785156,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2826232910156,284.46148681640625,1.0,0.4660958647727966,1.0,1.0,0.0,1.0,-2.5133166313171387,2.513311624526977,5.076861725683557e-06,1.940279841423035,0.8539970517158508,0.8539970517158508,0.0,90.4142608642578,102.0,30079.5078125,0.0,1293.7603759765625,1.0,281.240478515625,283.2952575683594,291.1845092773437,293.0846862792969,293.1499938964844,293.1499938964844,281.54998779296875,37105.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972975373268127,1.0,0.0,0.0,3.4882917404174805,3.488314390182495,8.119305903164786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.65087890625,0.0,1368.5003662109375,1895.4371337890625,0.0,2446.743408203125,0.8700995445251465,1.0,0.0,3.0,1.0,0.0
12057240,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574890136719,0.9559116363525392,0.3863579928874969,0.3479461073875427,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.9990000128746032,0.4862784445285797,0.4265482127666473,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45709228515625,0.8911586403846741,0.3199134469032287,0.2239175140857696,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45654296875,0.8330573439598083,0.2598617970943451,0.2469796240329742,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554138183594,0.748760998249054,0.187431052327156,0.8481928706169128,284.4574279785156,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2826232910156,284.46148681640625,1.0,0.4660958647727966,1.0,1.0,0.0,1.0,-2.5133166313171387,2.513311624526977,5.076861725683557e-06,1.940279841423035,0.8539970517158508,0.8539970517158508,0.0,90.4142608642578,102.0,30079.5078125,0.0,1293.7603759765625,1.0,281.240478515625,283.2952575683594,291.1845092773437,293.0846862792969,293.1499938964844,293.1499938964844,281.54998779296875,37105.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972975373268127,1.0,0.0,0.0,3.4882917404174805,3.488314390182495,8.119305903164786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.65087890625,0.0,1368.5003662109375,1895.4371337890625,0.0,2446.743408203125,0.8700995445251465,1.0,0.0,3.0,1.0,0.0
12057300,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.954401671886444,0.3869585990905761,0.3484360575675964,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.9990000128746032,0.4886024296283722,0.4290331304073334,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.8913352489471436,0.322011798620224,0.2253521084785461,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.8328092098236084,0.2611564993858337,0.2481809556484222,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.7485622763633728,0.1883881688117981,0.8524247407913208,284.62213134765625,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2929382324219,284.63555908203125,1.0,0.4683857262134552,1.0,1.0,0.0,1.0,-2.525141477584839,2.525136232376098,5.124975359649397e-06,1.949533581733704,0.8533958196640015,0.8533958196640015,0.0,91.38206481933594,102.0,29477.7421875,0.0,1312.6287841796875,1.0,281.4939270019531,283.4992980957031,291.1759338378906,292.9924011230469,293.1499938964844,293.1499938964844,281.54998779296875,36902.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888374328613281,1.0,0.0,0.0,3.472100257873535,3.4721226692199707,8.044106607485446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.953125,0.0,1350.529052734375,1895.4371337890625,0.0,2369.83740234375,0.8663986921310425,1.0,0.0,3.0,1.0,0.0
12057360,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.9531210064888,0.3876890242099762,0.3490995466709137,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.9990000128746032,0.4910295009613037,0.431448221206665,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.8916971683502197,0.3242186903953552,0.2268889099359512,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.8327135443687439,0.2625366449356079,0.2494859397411346,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.7485162615776062,0.1894191950559616,0.8570579886436462,284.69989013671875,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.303955078125,284.7037658691406,1.0,0.4707987904548645,1.0,1.0,0.0,1.0,-2.53782057762146,2.53781533241272,5.176807007956086e-06,1.9594485759735107,0.8525590896606445,0.8525590896606445,0.0,92.36782836914062,105.0,29530.8671875,0.0,1332.8143310546875,1.0,281.54022216796875,283.57403564453125,291.221923828125,293.0887145996094,293.1499938964844,293.1499938964844,281.8500061035156,36716.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860859036445618,1.0,0.0,0.0,3.460278034210205,3.460300207138061,7.989420396370406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.9833984375,0.0,1337.2423095703125,1895.4371337890625,0.0,2344.950439453125,0.8635903596878052,1.0,0.0,3.0,1.0,0.0
12057420,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9503031373023988,0.3892989158630371,0.3505195081233978,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9990000128746032,0.495976448059082,0.4367258548736572,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.892214834690094,0.3287846446037292,0.2300529778003692,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8323639631271362,0.26541268825531,0.2521974146366119,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7483078241348267,0.1915830671787262,0.866784393787384,284.9369812011719,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3251953125,284.940673828125,1.0,0.4759194552898407,1.0,1.0,0.0,1.0,-2.56461238861084,2.5646069049835205,5.287200110615231e-06,1.98039972782135,0.8542459607124329,0.8542459607124329,0.0,94.50923919677734,108.0,29012.6015625,0.0,1376.3270263671875,1.0,281.83990478515625,283.8455505371094,291.25555419921875,293.0917663574219,293.1499938964844,293.1499938964844,282.1499938964844,36307.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765610814094543,1.0,0.0,0.0,3.4476613998413086,3.447683334350586,7.931265599836479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.42138671875,0.0,1321.6689453125,1895.4371337890625,0.0,2259.319580078125,0.8604747653007507,1.0,0.0,3.0,1.0,0.0
12057480,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9503031373023988,0.3892989158630371,0.3505195081233978,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9990000128746032,0.495976448059082,0.4367258548736572,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.892214834690094,0.3287846446037292,0.2300529778003692,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8323639631271362,0.26541268825531,0.2521974146366119,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7483078241348267,0.1915830671787262,0.866784393787384,284.9369812011719,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3251953125,284.940673828125,1.0,0.4759194552898407,1.0,1.0,0.0,1.0,-2.56461238861084,2.5646069049835205,5.287200110615231e-06,1.98039972782135,0.8542459607124329,0.8542459607124329,0.0,94.50923919677734,108.0,29012.6015625,0.0,1376.3270263671875,1.0,281.83990478515625,283.8455505371094,291.25555419921875,293.0917663574219,293.1499938964844,293.1499938964844,282.1499938964844,36307.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765610814094543,1.0,0.0,0.0,3.4476613998413086,3.447683334350586,7.931265599836479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.42138671875,0.0,1321.6689453125,1895.4371337890625,0.0,2259.319580078125,0.8604747653007507,1.0,0.0,3.0,1.0,0.0
12057540,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.9476251006126404,0.3912562131881714,0.3522231578826904,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.9990000128746032,0.5011670589447021,0.4422057867050171,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.8928381204605103,0.3336536884307861,0.2334139794111251,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.8321054577827454,0.2685112059116363,0.2551072537899017,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.7482095956802368,0.193929985165596,0.8772992491722107,285.189453125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.34674072265625,285.1929626464844,1.0,0.4813861846923828,1.0,1.0,0.0,1.0,-2.5934109687805176,2.5934057235717773,5.4071379054221325e-06,2.002902269363404,0.8594163060188293,0.8594163060188293,0.0,96.79240417480467,111.0,28656.521484375,0.0,1423.9434814453125,1.0,282.1398010253906,284.1190490722656,291.2890014648437,293.1014404296875,293.1499938964844,293.1499938964844,282.45001220703125,35874.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681975960731506,1.0,0.0,0.0,3.4512672424316406,3.451289176940918,7.947864446578023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.81298828125,0.0,1322.2144775390625,1895.4371337890625,0.0,2184.849609375,0.8609366416931152,1.0,0.0,3.0,1.0,0.0
12057600,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.9476251006126404,0.3912562131881714,0.3522231578826904,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.9990000128746032,0.5011670589447021,0.4422057867050171,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.8928381204605103,0.3336536884307861,0.2334139794111251,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.8321054577827454,0.2685112059116363,0.2551072537899017,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.7482095956802368,0.193929985165596,0.8772992491722107,285.189453125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.34674072265625,285.1929626464844,1.0,0.4813861846923828,1.0,1.0,0.0,1.0,-2.5934109687805176,2.5934057235717773,5.4071379054221325e-06,2.002902269363404,0.8594163060188293,0.8594163060188293,0.0,96.79240417480467,111.0,28656.521484375,0.0,1423.9434814453125,1.0,282.1398010253906,284.1190490722656,291.2890014648437,293.1014404296875,293.1499938964844,293.1499938964844,282.45001220703125,35874.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681975960731506,1.0,0.0,0.0,3.4512672424316406,3.451289176940918,7.947864446578023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.81298828125,0.0,1322.2144775390625,1895.4371337890625,0.0,2184.849609375,0.8609366416931152,1.0,0.0,3.0,1.0,0.0
12057660,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.945344090461731,0.3935830295085907,0.3542678356170654,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.9990000128746032,0.5066838264465332,0.4476467669010162,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8937718868255615,0.3388499319553375,0.2370063215494156,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.8321077823638916,0.2718517184257507,0.2582484483718872,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.748376727104187,0.1964761614799499,0.8887161612510681,285.4440612792969,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3690795898437,285.4472961425781,1.0,0.4871589243412018,1.0,1.0,0.0,1.0,-2.624213695526123,2.624208211898804,5.536870958167128e-06,2.026949405670166,0.8680309653282166,0.8680309653282166,0.0,99.1632308959961,114.0,28372.171875,0.0,1475.624755859375,1.0,282.44000244140625,284.38873291015625,291.32470703125,293.11932373046875,293.1499938964844,293.1499938964844,282.75,35442.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613844871520996,1.0,0.0,0.0,3.471197366714477,3.471219778060913,8.039924068725668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.8330078125,0.0,1339.223876953125,1895.4371337890625,0.0,2124.72705078125,0.8650279641151428,1.0,0.0,3.0,1.0,0.0
12057720,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.945344090461731,0.3935830295085907,0.3542678356170654,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.9990000128746032,0.5066838264465332,0.4476467669010162,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8937718868255615,0.3388499319553375,0.2370063215494156,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.8321077823638916,0.2718517184257507,0.2582484483718872,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.748376727104187,0.1964761614799499,0.8887161612510681,285.4440612792969,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3690795898437,285.4472961425781,1.0,0.4871589243412018,1.0,1.0,0.0,1.0,-2.624213695526123,2.624208211898804,5.536870958167128e-06,2.026949405670166,0.8680309653282166,0.8680309653282166,0.0,99.1632308959961,114.0,28372.171875,0.0,1475.624755859375,1.0,282.44000244140625,284.38873291015625,291.32470703125,293.11932373046875,293.1499938964844,293.1499938964844,282.75,35442.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613844871520996,1.0,0.0,0.0,3.471197366714477,3.471219778060913,8.039924068725668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.8330078125,0.0,1339.223876953125,1895.4371337890625,0.0,2124.72705078125,0.8650279641151428,1.0,0.0,3.0,1.0,0.0
12057780,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.9433789849281312,0.3961988985538482,0.3565853834152221,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.9990000128746032,0.5124990940093994,0.4530676603317261,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.8949491381645203,0.3443211913108825,0.2407974600791931,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.8323186635971069,0.2753938734531402,0.2615886330604553,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7487593293190002,0.1991902589797973,0.9009207487106324,285.6932373046875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.3917236328125,285.6961975097656,1.0,0.4931972026824951,1.0,1.0,0.0,1.0,-2.656745672225952,2.656740188598633,5.675509783031885e-06,2.05232310295105,0.8799384832382202,0.8799384832382202,0.0,101.61840057373048,117.0,28104.87890625,0.0,1531.1907958984375,1.0,282.7401428222656,284.651611328125,291.3594665527344,293.1385192871094,293.1499938964844,293.1499938964844,283.04998779296875,35039.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556761503219604,1.0,0.0,0.0,3.50630521774292,3.5063276290893555,8.20337788809411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.51904296875,0.0,1372.193359375,1895.4371337890625,0.0,2074.755859375,0.8725324869155884,1.0,0.0,3.0,1.0,0.0
12057840,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.9433789849281312,0.3961988985538482,0.3565853834152221,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.9990000128746032,0.5124990940093994,0.4530676603317261,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.8949491381645203,0.3443211913108825,0.2407974600791931,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.8323186635971069,0.2753938734531402,0.2615886330604553,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7487593293190002,0.1991902589797973,0.9009207487106324,285.6932373046875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.3917236328125,285.6961975097656,1.0,0.4931972026824951,1.0,1.0,0.0,1.0,-2.656745672225952,2.656740188598633,5.675509783031885e-06,2.05232310295105,0.8799384832382202,0.8799384832382202,0.0,101.61840057373048,117.0,28104.87890625,0.0,1531.1907958984375,1.0,282.7401428222656,284.651611328125,291.3594665527344,293.1385192871094,293.1499938964844,293.1499938964844,283.04998779296875,35039.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556761503219604,1.0,0.0,0.0,3.50630521774292,3.5063276290893555,8.20337788809411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.51904296875,0.0,1372.193359375,1895.4371337890625,0.0,2074.755859375,0.8725324869155884,1.0,0.0,3.0,1.0,0.0
12057900,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.942359447479248,0.3975771963596344,0.3577736616134643,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9990000128746032,0.5154861807823181,0.4558756053447723,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.8955059051513672,0.3471307456493377,0.2427288591861724,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8324034214019775,0.2772175371646881,0.263295978307724,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.7489384412765503,0.2005897015333175,0.9071836471557616,285.8677978515625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.4026794433594,285.8804931640625,1.0,0.4962987005710602,1.0,1.0,0.0,1.0,-2.6734459400177,2.6734402179718018,5.747330305894138e-06,2.0653414726257324,0.8877372145652771,0.8877372145652771,0.0,102.89624786376952,117.0,27704.00390625,0.0,1560.2769775390625,1.0,282.9949035644531,284.8487548828125,291.34698486328125,293.0530090332031,293.1499938964844,293.1499938964844,283.04998779296875,34838.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503370642662048,1.0,0.0,0.0,3.5287961959838867,3.5288188457489014,8.308956012115232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.13916015625,0.0,1394.0579833984375,1895.4371337890625,0.0,2028.3677978515625,0.877438485622406,1.0,0.0,3.0,1.0,0.0
12057960,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.9416940212249756,0.3990775048732757,0.3591391146183014,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.9990000128746032,0.5185878276824951,0.4584664702415466,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.8963311314582825,0.3500391244888305,0.2447635978460312,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8327076435089111,0.2791195809841156,0.265103280544281,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.7493212223052979,0.2020506411790847,0.91379976272583,285.9383544921875,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.41436767578125,285.94097900390625,1.0,0.4994630813598633,1.0,1.0,0.0,1.0,-2.6907668113708496,2.690761089324951,5.822269486088771e-06,2.0788302421569824,0.8950912356376648,0.8950912356376648,0.0,104.15058135986328,120.0,27848.857421875,0.0,1590.4677734375,1.0,283.0407409667969,284.90936279296875,291.3924255371094,293.15673828125,293.1499938964844,293.1499938964844,283.1499938964844,34679.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505035996437073,1.0,0.0,0.0,3.5548980236053467,3.5549206733703613,8.432329536844918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.45849609375,0.0,1420.288818359375,1895.4371337890625,0.0,2029.8095703125,0.8811039924621582,1.0,0.0,3.0,1.0,0.0
12058020,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.9392714500427246,0.4014579653739929,0.3614886999130249,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.9990000128746032,0.5242412090301514,0.4645880162715912,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390930175781,0.8971039652824402,0.3554519712924957,0.2486546337604522,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.8326234221458435,0.2826253473758697,0.2685557901859283,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.749435544013977,0.2047314196825027,0.9264428615570068,286.0391845703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4300842285156,286.0404968261719,1.0,0.5058667063713074,1.0,1.0,0.0,1.0,-2.724966287612915,2.724960327148437,5.97169764660066e-06,2.1054813861846924,0.9104387164115906,0.9104387164115906,0.0,106.90015411376952,123.0,27988.90625,0.0,1652.3829345703125,1.0,283.1468505859375,285.0082092285156,291.463134765625,293.2620849609375,293.1499938964844,293.1499938964844,283.04998779296875,34137.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561242580413818,1.0,0.0,0.0,3.5913074016571045,3.5913302898406982,8.605942412032164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.283203125,0.0,1455.1341552734375,1895.4371337890625,0.0,2078.664794921875,0.8924840688705444,1.0,0.0,3.0,1.0,0.0
12058080,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.9392714500427246,0.4014579653739929,0.3614886999130249,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.9990000128746032,0.5242412090301514,0.4645880162715912,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390930175781,0.8971039652824402,0.3554519712924957,0.2486546337604522,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.8326234221458435,0.2826253473758697,0.2685557901859283,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.749435544013977,0.2047314196825027,0.9264428615570068,286.0391845703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4300842285156,286.0404968261719,1.0,0.5058667063713074,1.0,1.0,0.0,1.0,-2.724966287612915,2.724960327148437,5.97169764660066e-06,2.1054813861846924,0.9104387164115906,0.9104387164115906,0.0,106.90015411376952,123.0,27988.90625,0.0,1652.3829345703125,1.0,283.1468505859375,285.0082092285156,291.463134765625,293.2620849609375,293.1499938964844,293.1499938964844,283.04998779296875,34137.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561242580413818,1.0,0.0,0.0,3.5913074016571045,3.5913302898406982,8.605942412032164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.283203125,0.0,1455.1341552734375,1895.4371337890625,0.0,2078.664794921875,0.8924840688705444,1.0,0.0,3.0,1.0,0.0
12058140,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.9364972710609436,0.4022914469242096,0.3625282347202301,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.9990000128746032,0.5270941257476807,0.4695208668708801,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.8966169953346252,0.3584299683570862,0.250898003578186,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8317577242851257,0.2844798564910888,0.2705016136169433,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.7487210035324097,0.2061194330453872,0.9334880113601683,285.9817199707031,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.43218994140625,285.9797668457031,1.0,0.5099356174468994,1.0,1.0,0.0,1.0,-2.745647430419922,2.745641231536865,6.063004093448399e-06,2.121609926223755,0.9187337160110474,0.9187337160110474,0.0,108.8895034790039,123.0,28436.68359375,0.0,1692.0408935546875,1.0,283.05987548828125,284.933349609375,291.5262756347656,293.3898010253906,293.1499938964844,293.1499938964844,283.04998779296875,34344.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675083875656128,1.0,0.0,0.0,3.6365370750427246,3.636560678482056,8.824077895042137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.73388671875,0.0,1505.9014892578125,1895.4371337890625,0.0,2178.744873046875,0.9010817408561708,1.0,0.0,3.0,1.0,0.0
12058200,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.9343022108078004,0.402546226978302,0.3628577589988708,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.9990000128746032,0.5283778309822083,0.4728081524372101,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.8958378434181213,0.3599411845207214,0.2520161867141723,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.8308457732200623,0.285375714302063,0.271436333656311,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.7479016184806824,0.206765204668045,0.9368004202842712,285.9725341796875,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.4305114746094,285.9721984863281,1.0,0.5121762752532959,1.0,1.0,0.0,1.0,-2.75644326210022,2.756437301635742,6.110939921200043e-06,2.130028009414673,0.9235365390777588,0.9235365390777588,0.0,110.11531829833984,126.0,28569.416015625,0.0,1713.8404541015625,1.0,283.0526428222656,284.9210510253906,291.53564453125,293.4053039550781,293.1499938964844,293.1499938964844,282.75,34392.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772566556930542,1.0,0.0,0.0,3.657551527023315,3.6575753688812256,8.926356258598389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.25244140625,0.0,1529.5367431640625,1895.4371337890625,0.0,2223.66357421875,0.9058377146720886,1.0,0.0,3.0,1.0,0.0
12058260,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.9259830713272096,0.4019631147384643,0.3628270924091339,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.9990000128746032,0.5301229357719421,0.4837609827518463,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8918922543525696,0.3631508350372314,0.2545612156391144,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8267861604690552,0.2870271801948547,0.2733796834945678,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.7441046833992004,0.2078147530555725,0.9432237148284912,285.7507019042969,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.411376953125,285.7491455078125,1.0,0.5181119441986084,1.0,1.0,0.0,1.0,-2.7826895713806152,2.7826833724975586,6.22832112640026e-06,2.1505188941955566,0.9323943257331848,0.9323943257331848,0.0,113.89095306396484,129.0,29530.455078125,0.0,1771.2628173828125,1.0,282.7578430175781,284.6649780273437,291.5938415527344,293.5589294433594,293.1499938964844,293.1499938964844,282.45001220703125,34674.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965143322944641,1.0,0.0,0.0,3.7077176570892334,3.7077419757843018,9.172898103315674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.2060546875,0.0,1588.259765625,1895.4371337890625,0.0,2439.60009765625,0.9172810316085817,1.0,0.0,3.0,1.0,0.0
12058320,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.9259830713272096,0.4019631147384643,0.3628270924091339,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.9990000128746032,0.5301229357719421,0.4837609827518463,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8918922543525696,0.3631508350372314,0.2545612156391144,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8267861604690552,0.2870271801948547,0.2733796834945678,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.7441046833992004,0.2078147530555725,0.9432237148284912,285.7507019042969,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.411376953125,285.7491455078125,1.0,0.5181119441986084,1.0,1.0,0.0,1.0,-2.7826895713806152,2.7826833724975586,6.22832112640026e-06,2.1505188941955566,0.9323943257331848,0.9323943257331848,0.0,113.89095306396484,129.0,29530.455078125,0.0,1771.2628173828125,1.0,282.7578430175781,284.6649780273437,291.5938415527344,293.5589294433594,293.1499938964844,293.1499938964844,282.45001220703125,34674.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965143322944641,1.0,0.0,0.0,3.7077176570892334,3.7077419757843018,9.172898103315674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.2060546875,0.0,1588.259765625,1895.4371337890625,0.0,2439.60009765625,0.9172810316085817,1.0,0.0,3.0,1.0,0.0
12058380,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.915468156337738,0.4003114700317383,0.361666738986969,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.9990000128746032,0.5295717120170593,0.4966713786125183,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210876464844,0.8860430717468262,0.3654457032680511,0.2563848495483398,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8210034370422363,0.287799209356308,0.274419903755188,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7385677695274353,0.2080008834600448,0.945560872554779,285.5209655761719,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3783874511719,285.5194396972656,1.0,0.5234724879264832,1.0,1.0,0.0,1.0,-2.803067207336426,2.80306077003479,6.320211923593888e-06,2.16642165184021,0.9381007552146912,0.9381007552146912,0.0,118.03787994384766,132.0,30445.451171875,0.0,1822.34521484375,1.0,282.45758056640625,284.4032287597656,291.6055908203125,293.63580322265625,293.1499938964844,293.1499938964844,282.1499938964844,34980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155548572540283,1.0,0.0,0.0,3.7463903427124015,3.746415138244629,9.365249411530384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.7646484375,0.0,1635.2435302734375,1895.4371337890625,0.0,2614.4384765625,0.926172971725464,1.0,0.0,3.0,1.0,0.0
12058440,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.915468156337738,0.4003114700317383,0.361666738986969,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.9990000128746032,0.5295717120170593,0.4966713786125183,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210876464844,0.8860430717468262,0.3654457032680511,0.2563848495483398,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8210034370422363,0.287799209356308,0.274419903755188,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7385677695274353,0.2080008834600448,0.945560872554779,285.5209655761719,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3783874511719,285.5194396972656,1.0,0.5234724879264832,1.0,1.0,0.0,1.0,-2.803067207336426,2.80306077003479,6.320211923593888e-06,2.16642165184021,0.9381007552146912,0.9381007552146912,0.0,118.03787994384766,132.0,30445.451171875,0.0,1822.34521484375,1.0,282.45758056640625,284.4032287597656,291.6055908203125,293.63580322265625,293.1499938964844,293.1499938964844,282.1499938964844,34980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155548572540283,1.0,0.0,0.0,3.7463903427124015,3.746415138244629,9.365249411530384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.7646484375,0.0,1635.2435302734375,1895.4371337890625,0.0,2614.4384765625,0.926172971725464,1.0,0.0,3.0,1.0,0.0
12058500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.9092706441879272,0.3993050456047058,0.3609409928321838,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.9984463453292848,0.5286800861358643,0.501413106918335,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.8821147680282593,0.3664113581180572,0.2571806013584137,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36358642578125,0.8171732425689697,0.287984699010849,0.2747588753700256,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.734942615032196,0.2078771144151687,0.9457827806472778,285.3614501953125,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3597412109375,285.35235595703125,1.0,0.525834858417511,1.0,1.0,0.0,1.0,-2.8095409870147705,2.8095345497131348,6.349915565806441e-06,2.171642780303955,0.9392877221107484,0.9392877221107484,0.0,120.44882202148438,132.0,31276.572265625,0.0,1843.9473876953125,1.0,282.1985778808594,284.2043762207031,291.637939453125,293.7666931152344,293.1499938964844,293.1499938964844,282.1499938964844,35142.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257688283920288,1.0,0.0,0.0,3.761676788330078,3.761701822280884,9.441831707590608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.654296875,0.0,1654.38671875,1895.4371337890625,0.0,2709.093994140625,0.9296861886978148,1.0,0.0,3.0,1.0,0.0
12058560,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.901098132133484,0.3981862664222717,0.3600529730319977,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.9924048781394958,0.5279191136360168,0.500723659992218,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.310791015625,0.8760271072387695,0.3672636151313782,0.2578721642494201,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.8113502264022827,0.2880429923534393,0.2749691903591156,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.7296468615531921,0.2076170742511749,0.9454137086868286,285.3106689453125,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3422241210937,285.3091735839844,1.0,0.5276671648025513,1.0,1.0,0.0,1.0,-2.808289289474488,2.8082830905914307,6.344406301650452e-06,2.170742511749268,0.9411358833312988,0.9411358833312988,0.0,123.62025451660156,135.0,31407.626953125,0.0,1857.1776123046875,1.0,282.15740966796875,284.1495056152344,291.6156616210937,293.70245361328125,293.1499938964844,293.1499938964844,281.8500061035156,35271.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297553062438965,1.0,0.0,0.0,3.77411699295044,3.774142265319824,9.504385047875984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.7548828125,0.0,1670.051513671875,1895.4371337890625,0.0,2746.167724609375,0.932598888874054,1.0,0.0,3.0,1.0,0.0
12058620,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8882381916046143,0.3958570063114166,0.3582193553447723,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9820348024368286,0.5271106958389282,0.500008225440979,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8667247891426086,0.3688536286354065,0.2591693699359894,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.8015943169593811,0.2880011796951294,0.2752024531364441,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7209501266479492,0.2069245278835296,0.943616271018982,285.1102294921875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143005371094,285.1088256835937,1.0,0.5305934548377991,1.0,1.0,0.0,1.0,-2.8049063682556152,2.8049001693725586,6.329150892270263e-06,2.168137311935425,0.9416041374206544,0.9416041374206544,0.0,128.93548583984375,138.0,32373.916015625,0.0,1877.3060302734373,1.0,281.8572082519531,283.9007568359375,291.6360778808594,293.77899169921875,293.1499938964844,293.1499938964844,281.54998779296875,35546.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417840003967285,1.0,0.0,0.0,3.791671752929688,3.791697025299072,9.59300564318255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.55712890625,0.0,1693.0428466796875,1895.4371337890625,0.0,2858.387451171875,0.9367254376411438,1.0,0.0,3.0,1.0,0.0
12058680,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8882381916046143,0.3958570063114166,0.3582193553447723,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9820348024368286,0.5271106958389282,0.500008225440979,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8667247891426086,0.3688536286354065,0.2591693699359894,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.8015943169593811,0.2880011796951294,0.2752024531364441,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7209501266479492,0.2069245278835296,0.943616271018982,285.1102294921875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143005371094,285.1088256835937,1.0,0.5305934548377991,1.0,1.0,0.0,1.0,-2.8049063682556152,2.8049001693725586,6.329150892270263e-06,2.168137311935425,0.9416041374206544,0.9416041374206544,0.0,128.93548583984375,138.0,32373.916015625,0.0,1877.3060302734373,1.0,281.8572082519531,283.9007568359375,291.6360778808594,293.77899169921875,293.1499938964844,293.1499938964844,281.54998779296875,35546.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417840003967285,1.0,0.0,0.0,3.791671752929688,3.791697025299072,9.59300564318255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.55712890625,0.0,1693.0428466796875,1895.4371337890625,0.0,2858.387451171875,0.9367254376411438,1.0,0.0,3.0,1.0,0.0
12058740,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8776281476020813,0.3933707773685455,0.3562075793743133,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9729986786842346,0.5265258550643921,0.4996238052845001,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8595312237739563,0.3702873587608337,0.260326087474823,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7935024499893188,0.2877659201622009,0.2752077281475067,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7134264707565308,0.206048846244812,0.940756380558014,284.91619873046875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.290283203125,284.9150390625,1.0,0.5328072309494019,1.0,1.0,0.0,1.0,-2.799987316131592,2.799981117248535,6.306943305389723e-06,2.1643221378326416,0.9395189881324768,0.9395189881324768,0.0,133.43243408203125,141.0,33404.2421875,0.0,1891.05517578125,1.0,281.5570983886719,283.66082763671875,291.6633605957031,293.8655700683594,293.1499938964844,293.1499938964844,281.25,35810.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531126976013184,1.0,0.0,0.0,3.799395799636841,3.7994213104248047,9.632130968384445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.30322265625,0.0,1704.33837890625,1895.4371337890625,0.0,2964.433349609375,0.938633382320404,1.0,0.0,3.0,1.0,0.0
12058800,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8776281476020813,0.3933707773685455,0.3562075793743133,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9729986786842346,0.5265258550643921,0.4996238052845001,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8595312237739563,0.3702873587608337,0.260326087474823,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7935024499893188,0.2877659201622009,0.2752077281475067,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7134264707565308,0.206048846244812,0.940756380558014,284.91619873046875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.290283203125,284.9150390625,1.0,0.5328072309494019,1.0,1.0,0.0,1.0,-2.799987316131592,2.799981117248535,6.306943305389723e-06,2.1643221378326416,0.9395189881324768,0.9395189881324768,0.0,133.43243408203125,141.0,33404.2421875,0.0,1891.05517578125,1.0,281.5570983886719,283.66082763671875,291.6633605957031,293.8655700683594,293.1499938964844,293.1499938964844,281.25,35810.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531126976013184,1.0,0.0,0.0,3.799395799636841,3.7994213104248047,9.632130968384445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.30322265625,0.0,1704.33837890625,1895.4371337890625,0.0,2964.433349609375,0.938633382320404,1.0,0.0,3.0,1.0,0.0
12058860,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.8684292435646057,0.3907867670059204,0.3540830314159393,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.9647170305252076,0.5258963704109192,0.499223917722702,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.8536024689674377,0.3716242909431457,0.2613950669765472,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7865080237388611,0.2873963117599487,0.2750578820705414,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.706357479095459,0.2050573229789734,0.937232494354248,284.7297668457031,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2684936523437,284.7286682128906,1.0,0.5345468521118164,1.0,1.0,0.0,1.0,-2.7938239574432373,2.7938175201416016,6.279135959630366e-06,2.159524917602539,0.9350190162658693,0.9350190162658693,0.0,137.4232177734375,144.0,34504.0,0.0,1900.378662109375,1.0,281.257080078125,283.4308166503906,291.6955871582031,293.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36066.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649258613586426,1.0,0.0,0.0,3.7976458072662354,3.797671318054199,9.623259984437027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.83544921875,0.0,1704.2352294921875,1895.4371337890625,0.0,3075.2099609375,0.9384046792984008,1.0,0.0,3.0,1.0,0.0
