time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.8684292435646057,0.3907867670059204,0.3540830314159393,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.9647170305252076,0.5258963704109192,0.499223917722702,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.8536024689674377,0.3716242909431457,0.2613950669765472,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7865080237388611,0.2873963117599487,0.2750578820705414,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.706357479095459,0.2050573229789734,0.937232494354248,284.7297668457031,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2684936523437,284.7286682128906,1.0,0.5345468521118164,1.0,1.0,0.0,1.0,-2.7938239574432373,2.7938175201416016,6.279135959630366e-06,2.159524917602539,0.9350190162658693,0.9350190162658693,0.0,137.4232177734375,144.0,34504.0,0.0,1900.378662109375,1.0,281.257080078125,283.4308166503906,291.6955871582031,293.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36066.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649258613586426,1.0,0.0,0.0,3.7976458072662354,3.797671318054199,9.623259984437027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.83544921875,0.0,1704.2352294921875,1895.4371337890625,0.0,3075.2099609375,0.9384046792984008,1.0,0.0,3.0,1.0,0.0
12058980,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.8601161241531372,0.3880878388881683,0.3518506586551666,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54498291015625,0.9568064212799072,0.5251040458679199,0.4986830651760101,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.8484269380569458,0.3728593587875366,0.2623875737190246,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.780176043510437,0.2868979275226593,0.2747768461704254,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.6996711492538452,0.2039660960435867,0.9332047700881958,284.54510498046875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2480773925781,284.5440979003906,1.0,0.5359554886817932,1.0,1.0,0.0,1.0,-2.786506414413452,2.7865002155303955,6.246189059311291e-06,2.1538236141204834,0.9280683398246764,0.9280683398246764,0.0,141.11553955078125,147.0,35564.48046875,0.0,1906.4176025390625,1.0,280.9571228027344,283.2041320800781,291.7256774902344,294.0598449707031,293.1499938964844,293.1499938964844,280.6499938964844,36326.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769803643226624,1.0,0.0,0.0,3.786280870437622,3.786306381225586,9.565748086970416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.5810546875,0.0,1692.67236328125,1895.4371337890625,0.0,3188.27587890625,0.9360183477401732,1.0,0.0,3.0,1.0,0.0
12059040,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.8601161241531372,0.3880878388881683,0.3518506586551666,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54498291015625,0.9568064212799072,0.5251040458679199,0.4986830651760101,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.8484269380569458,0.3728593587875366,0.2623875737190246,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.780176043510437,0.2868979275226593,0.2747768461704254,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.6996711492538452,0.2039660960435867,0.9332047700881958,284.54510498046875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2480773925781,284.5440979003906,1.0,0.5359554886817932,1.0,1.0,0.0,1.0,-2.786506414413452,2.7865002155303955,6.246189059311291e-06,2.1538236141204834,0.9280683398246764,0.9280683398246764,0.0,141.11553955078125,147.0,35564.48046875,0.0,1906.4176025390625,1.0,280.9571228027344,283.2041320800781,291.7256774902344,294.0598449707031,293.1499938964844,293.1499938964844,280.6499938964844,36326.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769803643226624,1.0,0.0,0.0,3.786280870437622,3.786306381225586,9.565748086970416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.5810546875,0.0,1692.67236328125,1895.4371337890625,0.0,3188.27587890625,0.9360183477401732,1.0,0.0,3.0,1.0,0.0
12059100,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4060974121094,0.8563148975372314,0.3867135941982269,0.3507445752620697,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4049072265625,0.9530524611473083,0.5246526598930359,0.4983912408351898,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4062805175781,0.8461341857910156,0.3734537959098816,0.2628848552703857,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.7772772908210754,0.2866140305995941,0.2746149897575378,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41064453125,0.696549117565155,0.2033963203430175,0.9311060905456544,284.40582275390625,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.23858642578125,284.3971252441406,1.0,0.5365737676620483,1.0,1.0,0.0,1.0,-2.782707691192627,2.7827014923095703,6.2291092035593465e-06,2.1508591175079346,0.9230968356132508,0.9230968356132508,0.0,142.8479766845703,147.0,36493.64453125,0.0,1908.661865234375,1.0,280.6978454589844,283.0240173339844,291.7660522460937,294.2058410644531,293.1499938964844,293.1499938964844,280.6499938964844,36473.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854226469993591,1.0,0.0,0.0,3.777013778686523,3.7770392894744873,9.518980732536876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.5224609375,0.0,1682.787841796875,1895.4371337890625,0.0,3267.3759765625,0.9340001344680786,1.0,0.0,3.0,1.0,0.0
12059160,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36260986328125,0.852394700050354,0.3852741122245788,0.3495103716850281,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36248779296875,0.94905823469162,0.5241113305091858,0.4979554116725921,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36260986328125,0.8437197208404541,0.3739939928054809,0.2633061408996582,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36279296875,0.774262011051178,0.2862748205661773,0.2743721306324005,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36309814453125,0.6933037042617798,0.202783465385437,0.928734302520752,284.3625793457031,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2287902832031,284.3617248535156,1.0,0.5371156334877014,1.0,1.0,0.0,1.0,-2.7780649662017822,2.7780587673187256,6.208286777109606e-06,2.147245407104492,0.9187003374099731,0.9187003374099731,0.0,144.6317138671875,150.0,36581.55859375,0.0,1909.8128662109373,1.0,280.6571350097656,282.9812316894531,291.7521667480469,294.1499328613281,293.1499938964844,293.1499938964844,280.3500061035156,36598.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886754512786865,1.0,0.0,0.0,3.764847993850708,3.7648732662200928,9.457756959818652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.482421875,0.0,1669.3577880859375,1895.4371337890625,0.0,3297.818359375,0.9313833117485046,1.0,0.0,3.0,1.0,0.0
12059220,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1828308105469,0.8451133370399475,0.3823572099208832,0.3470712006092071,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827087402344,0.9413973093032836,0.5229137539863586,0.4970319867134094,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.182861328125,0.8393362760543823,0.3750369250774383,0.2641566693782806,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1830139160156,0.7686474323272705,0.2855350971221924,0.27385213971138,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1833190917969,0.6871657371520996,0.2015190422534942,0.9238710403442384,284.18280029296875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2106018066406,284.1820373535156,1.0,0.5380799174308777,1.0,1.0,0.0,1.0,-2.768577337265014,2.768571138381958,6.165824743220583e-06,2.139852285385132,0.9069588780403136,0.9069588780403136,0.0,148.0368194580078,138.0,37648.09375,0.0,1911.00732421875,1.0,280.3574523925781,282.76971435546875,291.77734375,294.2402648925781,293.1499938964844,293.1499938964844,280.04998779296875,36891.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999608755111694,1.0,0.0,0.0,3.73257827758789,3.732603073120117,9.296321081819768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.45556640625,0.0,1633.8201904296875,1895.4371337890625,0.0,3403.2197265625,0.9243406653404236,1.0,0.0,3.0,1.0,0.0
12059280,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1828308105469,0.8451133370399475,0.3823572099208832,0.3470712006092071,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827087402344,0.9413973093032836,0.5229137539863586,0.4970319867134094,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.182861328125,0.8393362760543823,0.3750369250774383,0.2641566693782806,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1830139160156,0.7686474323272705,0.2855350971221924,0.27385213971138,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1833190917969,0.6871657371520996,0.2015190422534942,0.9238710403442384,284.18280029296875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2106018066406,284.1820373535156,1.0,0.5380799174308777,1.0,1.0,0.0,1.0,-2.768577337265014,2.768571138381958,6.165824743220583e-06,2.139852285385132,0.9069588780403136,0.9069588780403136,0.0,148.0368194580078,138.0,37648.09375,0.0,1911.00732421875,1.0,280.3574523925781,282.76971435546875,291.77734375,294.2402648925781,293.1499938964844,293.1499938964844,280.04998779296875,36891.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999608755111694,1.0,0.0,0.0,3.73257827758789,3.732603073120117,9.296321081819768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.45556640625,0.0,1633.8201904296875,1895.4371337890625,0.0,3403.2197265625,0.9243406653404236,1.0,0.0,3.0,1.0,0.0
12059340,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.8452722430229187,0.3801849782466888,0.345150738954544,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.9429432153701782,0.5219113230705261,0.4961275458335876,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174865722656,0.8414461016654968,0.3757251799106598,0.2646390497684479,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01812744140625,0.7696906924247742,0.2849311530590057,0.2732786238193512,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193786621094,0.6875082850456238,0.2005638480186462,0.9195018410682678,284.0173034667969,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.1981506347656,284.0137634277344,1.0,0.5356763601303101,1.0,1.0,0.0,1.0,-2.7598257064819336,2.759819746017456,6.126888365542982e-06,2.133080005645752,0.8965393304824829,0.8965393304824829,0.0,146.5287628173828,138.0,38660.87890625,0.0,1890.210205078125,1.0,280.0718078613281,282.5745849609375,291.8134155273437,294.3616943359375,293.1499938964844,293.1499938964844,280.04998779296875,37143.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100729823112488,1.0,0.0,0.0,3.701825380325317,3.701850175857544,9.1437664195837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.4033203125,0.0,1600.2750244140625,1895.4371337890625,0.0,3497.28076171875,0.917606770992279,1.0,0.0,3.0,1.0,0.0
12059400,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.8462100625038147,0.3793729245662689,0.3443329036235809,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048828125,0.94471275806427,0.5215259194374084,0.4956869482994079,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.8431462049484253,0.3760155439376831,0.2647787630558014,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.005126953125,0.7709389328956604,0.2847033143043518,0.2729972898960113,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00543212890625,0.6884289979934692,0.2001998275518417,0.9175785183906556,284.00494384765625,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1936950683594,284.00421142578125,1.0,0.5343122482299805,1.0,1.0,0.0,1.0,-2.755831480026245,2.755825519561768,6.109116384322988e-06,2.129969596862793,0.8928637504577637,0.8928637504577637,0.0,145.26441955566406,126.0,38660.63671875,0.0,1878.0523681640625,1.0,280.0577392578125,282.5643920898437,291.8012390136719,294.3283386230469,293.1499938964844,293.1499938964844,280.3500061035156,37215.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110273718833924,1.0,0.0,0.0,3.68831467628479,3.6883392333984375,9.077143658942076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.57861328125,0.0,1585.402099609375,1895.4371337890625,0.0,3506.1357421875,0.9146513938903807,1.0,0.0,3.0,1.0,0.0
12059460,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8555999398231506,0.3782621324062347,0.3425136804580688,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20281982421875,0.9580482244491576,0.5218121409416199,0.4951137006282806,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8551087975502014,0.378483772277832,0.2659308612346649,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019958496094,0.7809019088745117,0.2849073708057403,0.2725563049316406,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.6968507766723633,0.1997135579586029,0.9126960635185242,284.2025451660156,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.1937561035156,284.2052001953125,1.0,0.5283879041671753,1.0,1.0,0.0,1.0,-2.7479305267333984,2.747924566268921,6.073671556805493e-06,2.123645067214966,0.8844427466392517,0.8844427466392517,0.0,137.7578887939453,114.0,37501.7265625,0.0,1830.655029296875,1.0,280.34228515625,282.797119140625,291.7240600585937,294.1139221191406,293.1499938964844,293.1499938964844,280.6499938964844,37156.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946707844734192,1.0,0.0,0.0,3.644296407699585,3.644320487976074,8.861773608259682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.7587890625,0.0,1535.47216796875,1895.4371337890625,0.0,3353.859619140625,0.9048171639442444,1.0,0.0,3.0,1.0,0.0
12059520,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8555999398231506,0.3782621324062347,0.3425136804580688,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20281982421875,0.9580482244491576,0.5218121409416199,0.4951137006282806,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8551087975502014,0.378483772277832,0.2659308612346649,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019958496094,0.7809019088745117,0.2849073708057403,0.2725563049316406,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.6968507766723633,0.1997135579586029,0.9126960635185242,284.2025451660156,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.1937561035156,284.2052001953125,1.0,0.5283879041671753,1.0,1.0,0.0,1.0,-2.7479305267333984,2.747924566268921,6.073671556805493e-06,2.123645067214966,0.8844427466392517,0.8844427466392517,0.0,137.7578887939453,114.0,37501.7265625,0.0,1830.655029296875,1.0,280.34228515625,282.797119140625,291.7240600585937,294.1139221191406,293.1499938964844,293.1499938964844,280.6499938964844,37156.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946707844734192,1.0,0.0,0.0,3.644296407699585,3.644320487976074,8.861773608259682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.7587890625,0.0,1535.47216796875,1895.4371337890625,0.0,3353.859619140625,0.9048171639442444,1.0,0.0,3.0,1.0,0.0
12059580,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.8741390109062195,0.3786765038967132,0.3422178626060486,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.9794484376907348,0.5237730145454407,0.4962039291858673,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4233093261719,0.87626051902771,0.3823119401931762,0.2680834829807281,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227905273437,0.7991910576820374,0.2862348556518554,0.2731551826000213,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219055175781,0.7127768993377686,0.2002329677343368,0.9120007157325744,284.42340087890625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.20849609375,284.42633056640625,1.0,0.5218930244445801,1.0,1.0,0.0,1.0,-2.751347541809082,2.7513415813446045,6.088483132771216e-06,2.1261444091796875,0.8791822195053101,0.8791822195053101,0.0,127.12977600097656,102.0,36418.6875,0.0,1786.0460205078125,1.0,280.6415405273437,283.0492248535156,291.72625732421875,294.0281066894531,293.1499938964844,293.1499938964844,280.95001220703125,36956.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753076195716858,1.0,0.0,0.0,3.607754230499268,3.6077780723571777,8.684947374604235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.1513671875,0.0,1493.7442626953125,1895.4371337890625,0.0,3172.59130859375,0.8965383768081665,1.0,0.0,3.0,1.0,0.0
12059640,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.8741390109062195,0.3786765038967132,0.3422178626060486,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.9794484376907348,0.5237730145454407,0.4962039291858673,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4233093261719,0.87626051902771,0.3823119401931762,0.2680834829807281,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227905273437,0.7991910576820374,0.2862348556518554,0.2731551826000213,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219055175781,0.7127768993377686,0.2002329677343368,0.9120007157325744,284.42340087890625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.20849609375,284.42633056640625,1.0,0.5218930244445801,1.0,1.0,0.0,1.0,-2.751347541809082,2.7513415813446045,6.088483132771216e-06,2.1261444091796875,0.8791822195053101,0.8791822195053101,0.0,127.12977600097656,102.0,36418.6875,0.0,1786.0460205078125,1.0,280.6415405273437,283.0492248535156,291.72625732421875,294.0281066894531,293.1499938964844,293.1499938964844,280.95001220703125,36956.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753076195716858,1.0,0.0,0.0,3.607754230499268,3.6077780723571777,8.684947374604235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.1513671875,0.0,1493.7442626953125,1895.4371337890625,0.0,3172.59130859375,0.8965383768081665,1.0,0.0,3.0,1.0,0.0
12059700,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.8863266706466675,0.3791432082653045,0.3423073589801788,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.579345703125,0.9911288619041444,0.5250809788703918,0.4970711171627044,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.8898573517799377,0.3844934701919555,0.2693469524383545,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758972167969,0.8107463121414185,0.2871443033218384,0.2736888825893402,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723876953125,0.7222803831100464,0.2007366269826889,0.9127476811408995,284.57818603515625,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2181701660156,284.58892822265625,1.0,0.5186222791671753,1.0,1.0,0.0,1.0,-2.755552291870117,2.7555460929870605,6.107018180045998e-06,2.129352569580078,0.8781993985176086,0.8781993985176086,0.0,121.30241394042967,102.0,35563.5078125,0.0,1765.0577392578125,1.0,280.8973693847656,283.2421264648437,291.7142333984375,293.91217041015625,293.1499938964844,293.1499938964844,280.95001220703125,36811.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641858696937561,1.0,0.0,0.0,3.5929818153381348,3.593005418777466,8.613969271209498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.2421875,0.0,1476.6282958984375,1895.4371337890625,0.0,3068.26806640625,0.8931849598884583,1.0,0.0,3.0,1.0,0.0
12059760,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.8991464972496033,0.3797614574432373,0.3426349461078644,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.9990000128746032,0.5266395211219788,0.4946108162403106,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.9041064977645874,0.3868291974067688,0.2707847058773041,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.8220572471618652,0.2881901264190674,0.2744190096855163,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.641845703125,0.7318715453147888,0.2013749033212661,0.914362132549286,284.6432189941406,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.2294006347656,284.6454772949219,1.0,0.515235185623169,1.0,1.0,0.0,1.0,-2.757760763168335,2.7577545642852783,6.1175169321359135e-06,2.131387948989868,0.8768542408943176,0.8768542408943176,0.0,115.82503509521484,90.0,35491.98828125,0.0,1742.50146484375,1.0,280.9412841796875,283.3058166503906,291.7568664550781,293.9967041015625,293.1499938964844,293.1499938964844,281.25,36681.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588537573814392,1.0,0.0,0.0,3.5814127922058105,3.5814363956451416,8.558587296647602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.82958984375,0.0,1463.193603515625,1895.4371337890625,0.0,3018.255126953125,0.8904767632484436,1.0,0.0,3.0,1.0,0.0
12059820,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9200490713119508,0.3810241818428039,0.3434641659259796,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.9990000128746032,0.5334543585777283,0.4655849635601043,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9289705157279968,0.391601949930191,0.2738499939441681,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8393484354019165,0.2903706133365631,0.27614226937294,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7470060586929321,0.2027798295021057,0.9190192818641664,284.8341369628906,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2647705078125,284.8353881835937,1.0,0.5066252946853638,1.0,1.0,0.0,1.0,-2.735034704208374,2.7350287437438965,6.017088708176743e-06,2.1138153076171875,0.8768873810768127,0.8768873810768127,0.0,107.5387954711914,78.0,34308.015625,0.0,1670.0513916015625,1.0,281.2410583496094,283.53741455078125,291.7829284667969,293.958740234375,293.1499938964844,293.1499938964844,281.54998779296875,36391.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446804881095886,1.0,0.0,0.0,3.5660645961761475,3.5660877227783203,8.485387752443785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.6640625,0.0,1444.639892578125,1895.4371337890625,0.0,2885.474609375,0.8868445158004761,1.0,0.0,3.0,1.0,0.0
12059880,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9200490713119508,0.3810241818428039,0.3434641659259796,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.9990000128746032,0.5334543585777283,0.4655849635601043,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9289705157279968,0.391601949930191,0.2738499939441681,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8393484354019165,0.2903706133365631,0.27614226937294,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7470060586929321,0.2027798295021057,0.9190192818641664,284.8341369628906,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2647705078125,284.8353881835937,1.0,0.5066252946853638,1.0,1.0,0.0,1.0,-2.735034704208374,2.7350287437438965,6.017088708176743e-06,2.1138153076171875,0.8768873810768127,0.8768873810768127,0.0,107.5387954711914,78.0,34308.015625,0.0,1670.0513916015625,1.0,281.2410583496094,283.53741455078125,291.7829284667969,293.958740234375,293.1499938964844,293.1499938964844,281.54998779296875,36391.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446804881095886,1.0,0.0,0.0,3.5660645961761475,3.5660877227783203,8.485387752443785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.6640625,0.0,1444.639892578125,1895.4371337890625,0.0,2885.474609375,0.8868445158004761,1.0,0.0,3.0,1.0,0.0
12059940,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9484695196151732,0.3824097812175751,0.3443657457828522,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.5448589324951172,0.4313066303730011,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9600816369056702,0.3965881764888763,0.2770354747772217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8621576428413391,0.2927013337612152,0.2779821455478668,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7673804759979248,0.2044150531291961,0.9245433807373048,285.014892578125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3257751464844,285.0157775878906,1.0,0.4966767728328705,1.0,1.0,0.0,1.0,-2.707606077194214,2.7076001167297363,5.896909442526521e-06,2.0925700664520264,0.8792508840560913,0.8792508840560913,0.0,98.32694244384766,96.0,33098.65234375,0.0,1587.6109619140625,1.0,281.5409851074219,283.75958251953125,291.7963256835937,293.9026794433594,293.1499938964844,293.1499938964844,281.8500061035156,36100.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301968574523926,1.0,0.0,0.0,3.5615901947021484,3.5616135597229004,8.464108418593241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.27587890625,0.0,1437.748779296875,1895.4371337890625,0.0,2750.2783203125,0.8856339454650879,1.0,0.0,3.0,1.0,0.0
12060000,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9484695196151732,0.3824097812175751,0.3443657457828522,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.5448589324951172,0.4313066303730011,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9600816369056702,0.3965881764888763,0.2770354747772217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8621576428413391,0.2927013337612152,0.2779821455478668,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7673804759979248,0.2044150531291961,0.9245433807373048,285.014892578125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3257751464844,285.0157775878906,1.0,0.4966767728328705,1.0,1.0,0.0,1.0,-2.707606077194214,2.7076001167297363,5.896909442526521e-06,2.0925700664520264,0.8792508840560913,0.8792508840560913,0.0,98.32694244384766,96.0,33098.65234375,0.0,1587.6109619140625,1.0,281.5409851074219,283.75958251953125,291.7963256835937,293.9026794433594,293.1499938964844,293.1499938964844,281.8500061035156,36100.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301968574523926,1.0,0.0,0.0,3.5615901947021484,3.5616135597229004,8.464108418593241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.27587890625,0.0,1437.748779296875,1895.4371337890625,0.0,2750.2783203125,0.8856339454650879,1.0,0.0,3.0,1.0,0.0
12060060,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.9580846428871156,0.3840550482273102,0.34567391872406,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.9990000128746032,0.5572755336761475,0.4210644066333771,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9719791412353516,0.401907742023468,0.280592143535614,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.8714442849159241,0.2952547073364258,0.2802327871322632,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.775850236415863,0.2063740938901901,0.9324800372123718,285.2085876464844,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.39166259765625,285.2109375,1.0,0.4968955516815185,1.0,1.0,0.0,1.0,-2.713336706161499,2.713330745697021,5.920584044361021e-06,2.09637713432312,0.8842397332191467,0.8842397332191467,0.0,96.170166015625,116.0,32178.859375,0.0,1585.8531494140625,1.0,281.8409729003906,283.9924621582031,291.8065795898437,293.8503723144531,293.1499938964844,293.1499938964844,282.1499938964844,35798.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155155777931213,1.0,0.0,0.0,3.5682485103607178,3.5682718753814697,8.495784982187615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.6708984375,0.0,1442.6297607421875,1895.4371337890625,0.0,2614.07568359375,0.8869017958641052,1.0,0.0,3.0,1.0,0.0
12060120,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.9580846428871156,0.3840550482273102,0.34567391872406,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.9990000128746032,0.5572755336761475,0.4210644066333771,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9719791412353516,0.401907742023468,0.280592143535614,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.8714442849159241,0.2952547073364258,0.2802327871322632,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.775850236415863,0.2063740938901901,0.9324800372123718,285.2085876464844,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.39166259765625,285.2109375,1.0,0.4968955516815185,1.0,1.0,0.0,1.0,-2.713336706161499,2.713330745697021,5.920584044361021e-06,2.09637713432312,0.8842397332191467,0.8842397332191467,0.0,96.170166015625,116.0,32178.859375,0.0,1585.8531494140625,1.0,281.8409729003906,283.9924621582031,291.8065795898437,293.8503723144531,293.1499938964844,293.1499938964844,282.1499938964844,35798.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155155777931213,1.0,0.0,0.0,3.5682485103607178,3.5682718753814697,8.495784982187615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.6708984375,0.0,1442.6297607421875,1895.4371337890625,0.0,2614.07568359375,0.8869017958641052,1.0,0.0,3.0,1.0,0.0
12060180,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.9505465030670166,0.3860192894935608,0.3474498093128204,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9990000128746032,0.566322922706604,0.4325999319553375,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.9678637981414796,0.4075848162174225,0.2845442593097687,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.8663322329521179,0.298035591840744,0.2828986942768097,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.7715978026390076,0.2085734903812408,0.9425790905952454,285.420654296875,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.4334411621094,285.4235534667969,1.0,0.5048589706420898,1.0,1.0,0.0,1.0,-2.749397754669189,2.749391555786133,6.078412752685836e-06,2.123963117599488,0.8921937942504883,0.8921937942504883,0.0,100.09605407714844,136.0,31547.322265625,0.0,1656.3896484375,1.0,282.1410827636719,284.2386474609375,291.8211364746094,293.82049560546875,293.1499938964844,293.1499938964844,282.45001220703125,35480.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029887080192566,1.0,0.0,0.0,3.586773157119751,3.586796522140503,8.584225383856392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.474609375,0.0,1460.1397705078125,1895.4371337890625,0.0,2498.78173828125,0.8908088803291321,1.0,0.0,3.0,1.0,0.0
12060240,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.9505465030670166,0.3860192894935608,0.3474498093128204,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9990000128746032,0.566322922706604,0.4325999319553375,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.9678637981414796,0.4075848162174225,0.2845442593097687,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.8663322329521179,0.298035591840744,0.2828986942768097,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.7715978026390076,0.2085734903812408,0.9425790905952454,285.420654296875,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.4334411621094,285.4235534667969,1.0,0.5048589706420898,1.0,1.0,0.0,1.0,-2.749397754669189,2.749391555786133,6.078412752685836e-06,2.123963117599488,0.8921937942504883,0.8921937942504883,0.0,100.09605407714844,136.0,31547.322265625,0.0,1656.3896484375,1.0,282.1410827636719,284.2386474609375,291.8211364746094,293.82049560546875,293.1499938964844,293.1499938964844,282.45001220703125,35480.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029887080192566,1.0,0.0,0.0,3.586773157119751,3.586796522140503,8.584225383856392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.474609375,0.0,1460.1397705078125,1895.4371337890625,0.0,2498.78173828125,0.8908088803291321,1.0,0.0,3.0,1.0,0.0
12060300,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.9419901371002196,0.387107640504837,0.3484499454498291,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.9990000128746032,0.5693058371543884,0.4444535076618194,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.961413025856018,0.4105396568775177,0.2866207957267761,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.8600506782531738,0.2994997203350067,0.2843407988548279,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.766132652759552,0.2097180783748626,0.9480945467948914,285.5804443359375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.4436950683594,285.5917358398437,1.0,0.5110499262809753,1.0,1.0,0.0,1.0,-2.7756927013397217,2.775686502456665,6.195064997882582e-06,2.144197702407837,0.89793860912323,0.89793860912323,0.0,103.83486938476562,136.0,31020.298828125,0.0,1713.0477294921875,1.0,282.3971252441406,284.4351806640625,291.802001953125,293.7196044921875,293.1499938964844,293.1499938964844,282.45001220703125,35305.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954909205436707,1.0,0.0,0.0,3.6003856658935547,3.6004092693328857,8.649507208247087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.50048828125,0.0,1473.5426025390625,1895.4371337890625,0.0,2430.2734375,0.8937610983848572,1.0,0.0,3.0,1.0,0.0
12060360,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.9314841032028198,0.3883161842823028,0.3496556580066681,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.5713559985160828,0.4591642916202545,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.9529770612716676,0.4136097729206085,0.2888441681861877,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.8524928092956543,0.3010465800762176,0.2859232425689697,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.759494960308075,0.2109082341194152,0.95406973361969,285.6497802734375,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.448486328125,285.65301513671875,1.0,0.5184170007705688,1.0,1.0,0.0,1.0,-2.806568384170532,2.8065619468688965,6.333533747238107e-06,2.1679935455322266,0.9033464789390564,0.9033464789390564,0.0,108.52874755859376,156.0,31226.595703125,0.0,1782.304443359375,1.0,282.4414367675781,284.5000915527344,291.8382873535156,293.8142395019531,293.1499938964844,293.1499938964844,282.1499938964844,35159.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942719459533691,1.0,0.0,0.0,3.617316722869873,3.617340326309204,8.731047955734539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.5390625,0.0,1490.874267578125,1895.4371337890625,0.0,2419.1748046875,0.8974071741104126,1.0,0.0,3.0,1.0,0.0
12060420,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.9047252535820008,0.3889017403125763,0.3510780334472656,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.9990000128746032,0.570844829082489,0.4978205263614654,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.9288292527198792,0.4182606339454651,0.2926962375640869,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.8333569169044495,0.3030993342399597,0.2885805070400238,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.7425137758255005,0.2124183177947998,0.964053750038147,285.5062561035156,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.4213562011719,285.506591796875,1.0,0.5356706976890564,1.0,1.0,0.0,1.0,-2.87455677986145,2.874550104141236,6.644201221206458e-06,2.220554828643799,0.909562885761261,0.909562885761261,0.0,120.98236083984376,174.0,32727.544921875,0.0,1950.2044677734373,1.0,282.157958984375,284.3039245605469,291.9602966308594,294.09814453125,293.1499938964844,293.1499938964844,281.8500061035156,35205.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819694995880127,1.0,0.0,0.0,3.6475651264190674,3.6475889682769775,8.877677828422748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.13232421875,0.0,1524.5242919921875,1895.4371337890625,0.0,2652.743896484375,0.9041793942451476,1.0,0.0,3.0,1.0,0.0
12060480,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.9047252535820008,0.3889017403125763,0.3510780334472656,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.9990000128746032,0.570844829082489,0.4978205263614654,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.9288292527198792,0.4182606339454651,0.2926962375640869,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.8333569169044495,0.3030993342399597,0.2885805070400238,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.7425137758255005,0.2124183177947998,0.964053750038147,285.5062561035156,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.4213562011719,285.506591796875,1.0,0.5356706976890564,1.0,1.0,0.0,1.0,-2.87455677986145,2.874550104141236,6.644201221206458e-06,2.220554828643799,0.909562885761261,0.909562885761261,0.0,120.98236083984376,174.0,32727.544921875,0.0,1950.2044677734373,1.0,282.157958984375,284.3039245605469,291.9602966308594,294.09814453125,293.1499938964844,293.1499938964844,281.8500061035156,35205.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819694995880127,1.0,0.0,0.0,3.6475651264190674,3.6475889682769775,8.877677828422748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.13232421875,0.0,1524.5242919921875,1895.4371337890625,0.0,2652.743896484375,0.9041793942451476,1.0,0.0,3.0,1.0,0.0
12060540,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34912109375,0.8830512166023254,0.3882034420967102,0.3510921597480774,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.9990000128746032,0.5661816000938416,0.5342325568199158,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490600585937,0.9069172739982604,0.4209631085395813,0.2950448989868164,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.816369354724884,0.3038818538188934,0.2899283170700073,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.7275140285491943,0.2128017842769622,0.9686593413352966,285.3490295410156,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3739013671875,285.3477478027344,1.0,0.550385057926178,1.0,1.0,0.0,1.0,-2.928323268890381,2.928316354751587,6.8953218033129815e-06,2.2621970176696777,0.9124391078948976,0.9124391078948976,0.0,133.1122589111328,174.0,34141.86328125,0.0,2099.671875,1.0,281.86700439453125,284.0968017578125,291.98699951171875,294.2489624023437,293.1499938964844,293.1499938964844,281.8500061035156,35335.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445332050323486,1.0,0.0,0.0,3.667603969573975,3.667628049850464,8.975489436124917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.9248046875,0.0,1547.84814453125,1895.4371337890625,0.0,2884.096923828125,0.9087411165237428,1.0,0.0,3.0,1.0,0.0
12060600,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.8745110630989075,0.3879600763320923,0.3510505259037018,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.9943310618400574,0.5646411776542664,0.5369555950164795,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.8985678553581238,0.4215669929981231,0.2956054806709289,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.8091614246368408,0.3039925098419189,0.2902402877807617,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7213444709777832,0.2128005474805832,0.9696902632713318,285.3448486328125,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3605651855469,285.3437194824219,1.0,0.553724467754364,1.0,1.0,0.0,1.0,-2.932982921600342,2.932976007461548,6.918938652233919e-06,2.266522169113159,0.9134409427642822,0.9134409427642822,0.0,137.8043212890625,192.0,34224.8984375,0.0,2131.701171875,1.0,281.858154296875,284.08917236328125,291.96881103515625,294.22772216796875,293.1499938964844,293.1499938964844,281.54998779296875,35351.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481746315956116,1.0,0.0,0.0,3.672203063964844,3.672227144241333,8.998013640848512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.884765625,0.0,1553.12744140625,1895.4371337890625,0.0,2918.177001953125,0.9097909331321716,1.0,0.0,3.0,1.0,0.0
12060660,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8380114436149597,0.3860430121421814,0.3504272401332855,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.9528062343597412,0.5596418380737305,0.5323403477668762,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8625480532646179,0.4239377975463867,0.2980900704860687,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.7753141522407532,0.3039681911468506,0.2913504242897033,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6908636093139648,0.2122487276792526,0.97258323431015,285.14801025390625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.31396484375,285.1461486816406,1.0,0.5684612393379211,1.0,1.0,0.0,1.0,-2.9354031085968018,2.935396194458008,6.930383278813679e-06,2.268401861190796,0.9144762754440308,0.9144762754440308,0.0,161.66432189941406,195.0,35318.47265625,0.0,2254.638916015625,1.0,281.5579833984375,283.8498229980469,291.9292297363281,294.2708435058594,293.1499938964844,293.1499938964844,281.25,35565.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711692690849304,1.0,0.0,0.0,3.689131498336792,3.689155817031861,9.08116533082648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.1103515625,0.0,1573.853515625,1895.4371337890625,0.0,3133.779052734375,0.9137205481529236,1.0,0.0,3.0,1.0,0.0
12060720,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8380114436149597,0.3860430121421814,0.3504272401332855,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.9528062343597412,0.5596418380737305,0.5323403477668762,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8625480532646179,0.4239377975463867,0.2980900704860687,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.7753141522407532,0.3039681911468506,0.2913504242897033,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6908636093139648,0.2122487276792526,0.97258323431015,285.14801025390625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.31396484375,285.1461486816406,1.0,0.5684612393379211,1.0,1.0,0.0,1.0,-2.9354031085968018,2.935396194458008,6.930383278813679e-06,2.268401861190796,0.9144762754440308,0.9144762754440308,0.0,161.66432189941406,195.0,35318.47265625,0.0,2254.638916015625,1.0,281.5579833984375,283.8498229980469,291.9292297363281,294.2708435058594,293.1499938964844,293.1499938964844,281.25,35565.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711692690849304,1.0,0.0,0.0,3.689131498336792,3.689155817031861,9.08116533082648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.1103515625,0.0,1573.853515625,1895.4371337890625,0.0,3133.779052734375,0.9137205481529236,1.0,0.0,3.0,1.0,0.0
